:MSR 	5	 # No. of measurement in file
:SYS BDS 0 # Beam Data Scanner System
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	1
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	DPT 
%FLD 	ION 
%DAT 	09-07-2015 
%TIM 	10:26:51 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	1
%PRD 	0
%PTS 	353
%STS 	    0.0	    0.0	  350.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	    0.0	   -5.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	    0.0	  350.0	   28.6
= 	    0.0	    0.0	  349.2	   28.7
= 	    0.0	    0.0	  347.9	   28.9
= 	    0.0	    0.0	  347.0	   29.1
= 	    0.0	    0.0	  346.1	   29.2
= 	    0.0	    0.0	  345.0	   29.4
= 	    0.0	    0.0	  344.0	   29.5
= 	    0.0	    0.0	  343.0	   29.7
= 	    0.0	    0.0	  342.0	   29.7
= 	    0.0	    0.0	  341.0	   30.1
= 	    0.0	    0.0	  340.0	   30.1
= 	    0.0	    0.0	  339.0	   30.2
= 	    0.0	    0.0	  338.0	   30.4
= 	    0.0	    0.0	  337.0	   30.5
= 	    0.0	    0.0	  336.0	   30.6
= 	    0.0	    0.0	  335.0	   30.8
= 	    0.0	    0.0	  333.9	   31.0
= 	    0.0	    0.0	  333.0	   31.1
= 	    0.0	    0.0	  331.9	   31.3
= 	    0.0	    0.0	  330.9	   31.4
= 	    0.0	    0.0	  329.9	   31.6
= 	    0.0	    0.0	  328.9	   31.6
= 	    0.0	    0.0	  327.9	   31.9
= 	    0.0	    0.0	  326.9	   32.0
= 	    0.0	    0.0	  325.9	   32.2
= 	    0.0	    0.0	  324.9	   32.3
= 	    0.0	    0.0	  323.9	   32.5
= 	    0.0	    0.0	  322.9	   32.7
= 	    0.0	    0.0	  321.9	   32.8
= 	    0.0	    0.0	  320.9	   33.0
= 	    0.0	    0.0	  319.9	   33.1
= 	    0.0	    0.0	  318.9	   33.3
= 	    0.0	    0.0	  317.9	   33.5
= 	    0.0	    0.0	  316.9	   33.6
= 	    0.0	    0.0	  315.9	   33.7
= 	    0.0	    0.0	  314.9	   33.9
= 	    0.0	    0.0	  313.9	   34.1
= 	    0.0	    0.0	  312.9	   34.2
= 	    0.0	    0.0	  311.9	   34.3
= 	    0.0	    0.0	  310.9	   34.5
= 	    0.0	    0.0	  309.9	   34.8
= 	    0.0	    0.0	  308.9	   34.9
= 	    0.0	    0.0	  307.9	   35.1
= 	    0.0	    0.0	  306.9	   35.3
= 	    0.0	    0.0	  305.9	   35.4
= 	    0.0	    0.0	  304.9	   35.6
= 	    0.0	    0.0	  303.8	   35.8
= 	    0.0	    0.0	  302.9	   36.0
= 	    0.0	    0.0	  301.9	   36.1
= 	    0.0	    0.0	  300.8	   36.4
= 	    0.0	    0.0	  299.9	   36.5
= 	    0.0	    0.0	  298.8	   36.8
= 	    0.0	    0.0	  297.8	   36.8
= 	    0.0	    0.0	  296.8	   37.1
= 	    0.0	    0.0	  295.8	   37.2
= 	    0.0	    0.0	  294.8	   37.4
= 	    0.0	    0.0	  293.8	   37.5
= 	    0.0	    0.0	  292.8	   37.7
= 	    0.0	    0.0	  291.8	   37.9
= 	    0.0	    0.0	  290.8	   38.1
= 	    0.0	    0.0	  289.8	   38.3
= 	    0.0	    0.0	  288.8	   38.5
= 	    0.0	    0.0	  287.8	   38.7
= 	    0.0	    0.0	  286.8	   38.9
= 	    0.0	    0.0	  285.7	   39.1
= 	    0.0	    0.0	  284.8	   39.2
= 	    0.0	    0.0	  283.8	   39.5
= 	    0.0	    0.0	  282.7	   39.7
= 	    0.0	    0.0	  281.8	   39.9
= 	    0.0	    0.0	  280.8	   39.9
= 	    0.0	    0.0	  279.8	   40.2
= 	    0.0	    0.0	  278.7	   40.5
= 	    0.0	    0.0	  277.8	   40.6
= 	    0.0	    0.0	  276.7	   40.8
= 	    0.0	    0.0	  275.7	   41.0
= 	    0.0	    0.0	  274.7	   41.2
= 	    0.0	    0.0	  273.7	   41.4
= 	    0.0	    0.0	  272.7	   41.7
= 	    0.0	    0.0	  271.7	   41.9
= 	    0.0	    0.0	  270.7	   42.1
= 	    0.0	    0.0	  269.7	   42.3
= 	    0.0	    0.0	  268.7	   42.5
= 	    0.0	    0.0	  267.7	   42.7
= 	    0.0	    0.0	  266.7	   42.9
= 	    0.0	    0.0	  265.7	   43.1
= 	    0.0	    0.0	  264.7	   43.4
= 	    0.0	    0.0	  263.7	   43.5
= 	    0.0	    0.0	  262.7	   43.8
= 	    0.0	    0.0	  261.7	   44.1
= 	    0.0	    0.0	  260.7	   44.1
= 	    0.0	    0.0	  259.7	   44.4
= 	    0.0	    0.0	  258.7	   44.7
= 	    0.0	    0.0	  257.7	   44.8
= 	    0.0	    0.0	  256.6	   45.0
= 	    0.0	    0.0	  255.7	   45.4
= 	    0.0	    0.0	  254.7	   45.5
= 	    0.0	    0.0	  253.6	   45.7
= 	    0.0	    0.0	  252.6	   46.0
= 	    0.0	    0.0	  251.7	   46.2
= 	    0.0	    0.0	  250.6	   46.6
= 	    0.0	    0.0	  249.6	   46.7
= 	    0.0	    0.0	  248.6	   46.9
= 	    0.0	    0.0	  247.6	   47.1
= 	    0.0	    0.0	  246.6	   47.4
= 	    0.0	    0.0	  245.6	   47.7
= 	    0.0	    0.0	  244.6	   47.9
= 	    0.0	    0.0	  243.6	   48.1
= 	    0.0	    0.0	  242.6	   48.3
= 	    0.0	    0.0	  241.6	   48.6
= 	    0.0	    0.0	  240.6	   48.9
= 	    0.0	    0.0	  239.6	   49.1
= 	    0.0	    0.0	  238.6	   49.3
= 	    0.0	    0.0	  237.6	   49.5
= 	    0.0	    0.0	  236.6	   49.7
= 	    0.0	    0.0	  235.5	   50.0
= 	    0.0	    0.0	  234.6	   50.4
= 	    0.0	    0.0	  233.5	   50.5
= 	    0.0	    0.0	  232.5	   50.9
= 	    0.0	    0.0	  231.5	   51.1
= 	    0.0	    0.0	  230.5	   51.4
= 	    0.0	    0.0	  229.5	   51.6
= 	    0.0	    0.0	  228.5	   51.8
= 	    0.0	    0.0	  227.5	   52.1
= 	    0.0	    0.0	  226.5	   52.4
= 	    0.0	    0.0	  225.5	   52.6
= 	    0.0	    0.0	  224.5	   52.9
= 	    0.0	    0.0	  223.5	   53.1
= 	    0.0	    0.0	  222.5	   53.4
= 	    0.0	    0.0	  221.5	   53.8
= 	    0.0	    0.0	  220.5	   54.0
= 	    0.0	    0.0	  219.5	   54.3
= 	    0.0	    0.0	  218.5	   54.5
= 	    0.0	    0.0	  217.4	   54.7
= 	    0.0	    0.0	  216.4	   55.0
= 	    0.0	    0.0	  215.5	   55.3
= 	    0.0	    0.0	  214.4	   55.7
= 	    0.0	    0.0	  213.4	   56.0
= 	    0.0	    0.0	  212.4	   56.3
= 	    0.0	    0.0	  211.4	   56.4
= 	    0.0	    0.0	  210.4	   56.8
= 	    0.0	    0.0	  209.4	   57.1
= 	    0.0	    0.0	  208.4	   57.4
= 	    0.0	    0.0	  207.4	   57.6
= 	    0.0	    0.0	  206.4	   57.9
= 	    0.0	    0.0	  205.4	   58.3
= 	    0.0	    0.0	  204.4	   58.6
= 	    0.0	    0.0	  203.3	   58.9
= 	    0.0	    0.0	  202.4	   59.2
= 	    0.0	    0.0	  201.3	   59.5
= 	    0.0	    0.0	  200.3	   59.8
= 	    0.0	    0.0	  199.3	   60.1
= 	    0.0	    0.0	  198.3	   60.4
= 	    0.0	    0.0	  197.3	   60.7
= 	    0.0	    0.0	  196.3	   61.0
= 	    0.0	    0.0	  195.3	   61.4
= 	    0.0	    0.0	  194.3	   61.6
= 	    0.0	    0.0	  193.3	   61.9
= 	    0.0	    0.0	  192.3	   62.2
= 	    0.0	    0.0	  191.3	   62.6
= 	    0.0	    0.0	  190.3	   62.9
= 	    0.0	    0.0	  189.3	   63.3
= 	    0.0	    0.0	  188.3	   63.6
= 	    0.0	    0.0	  187.2	   63.9
= 	    0.0	    0.0	  186.3	   64.0
= 	    0.0	    0.0	  185.3	   64.5
= 	    0.0	    0.0	  184.2	   64.8
= 	    0.0	    0.0	  183.2	   65.1
= 	    0.0	    0.0	  182.2	   65.5
= 	    0.0	    0.0	  181.2	   65.8
= 	    0.0	    0.0	  180.2	   66.0
= 	    0.0	    0.0	  179.2	   66.6
= 	    0.0	    0.0	  178.2	   67.0
= 	    0.0	    0.0	  177.2	   67.2
= 	    0.0	    0.0	  176.2	   67.7
= 	    0.0	    0.0	  175.2	   67.9
= 	    0.0	    0.0	  174.2	   68.3
= 	    0.0	    0.0	  173.2	   68.8
= 	    0.0	    0.0	  172.2	   69.0
= 	    0.0	    0.0	  171.2	   69.3
= 	    0.0	    0.0	  170.2	   69.6
= 	    0.0	    0.0	  169.2	   70.1
= 	    0.0	    0.0	  168.2	   70.5
= 	    0.0	    0.0	  167.2	   70.9
= 	    0.0	    0.0	  166.1	   71.0
= 	    0.0	    0.0	  165.2	   71.6
= 	    0.0	    0.0	  164.1	   71.7
= 	    0.0	    0.0	  163.2	   72.2
= 	    0.0	    0.0	  162.1	   72.7
= 	    0.0	    0.0	  161.2	   73.1
= 	    0.0	    0.0	  160.1	   73.4
= 	    0.0	    0.0	  159.1	   73.8
= 	    0.0	    0.0	  158.1	   74.2
= 	    0.0	    0.0	  157.2	   74.6
= 	    0.0	    0.0	  156.1	   75.0
= 	    0.0	    0.0	  155.1	   75.4
= 	    0.0	    0.0	  154.1	   75.7
= 	    0.0	    0.0	  153.1	   76.1
= 	    0.0	    0.0	  152.1	   76.5
= 	    0.0	    0.0	  151.1	   76.9
= 	    0.0	    0.0	  150.1	   77.3
= 	    0.0	    0.0	  149.1	   77.7
= 	    0.0	    0.0	  148.1	   78.1
= 	    0.0	    0.0	  147.1	   78.6
= 	    0.0	    0.0	  146.0	   79.0
= 	    0.0	    0.0	  145.0	   79.2
= 	    0.0	    0.0	  144.0	   79.8
= 	    0.0	    0.0	  143.1	   80.2
= 	    0.0	    0.0	  142.0	   80.6
= 	    0.0	    0.0	  141.0	   81.1
= 	    0.0	    0.0	  140.0	   81.3
= 	    0.0	    0.0	  139.0	   82.0
= 	    0.0	    0.0	  138.0	   82.3
= 	    0.0	    0.0	  137.0	   82.6
= 	    0.0	    0.0	  136.0	   83.1
= 	    0.0	    0.0	  135.0	   83.6
= 	    0.0	    0.0	  134.0	   84.0
= 	    0.0	    0.0	  133.0	   84.5
= 	    0.0	    0.0	  132.0	   84.8
= 	    0.0	    0.0	  131.0	   85.3
= 	    0.0	    0.0	  129.9	   85.9
= 	    0.0	    0.0	  128.9	   86.4
= 	    0.0	    0.0	  127.9	   86.7
= 	    0.0	    0.0	  126.9	   87.1
= 	    0.0	    0.0	  125.9	   87.6
= 	    0.0	    0.0	  124.9	   87.9
= 	    0.0	    0.0	  123.9	   88.4
= 	    0.0	    0.0	  122.9	   89.0
= 	    0.0	    0.0	  121.9	   89.5
= 	    0.0	    0.0	  120.9	   89.7
= 	    0.0	    0.0	  119.9	   90.3
= 	    0.0	    0.0	  118.9	   90.8
= 	    0.0	    0.0	  117.9	   91.3
= 	    0.0	    0.0	  116.9	   91.8
= 	    0.0	    0.0	  115.9	   92.1
= 	    0.0	    0.0	  114.9	   92.8
= 	    0.0	    0.0	  113.9	   93.2
= 	    0.0	    0.0	  112.9	   93.7
= 	    0.0	    0.0	  111.9	   94.0
= 	    0.0	    0.0	  110.9	   94.7
= 	    0.0	    0.0	  109.9	   94.9
= 	    0.0	    0.0	  108.9	   95.7
= 	    0.0	    0.0	  107.8	   96.2
= 	    0.0	    0.0	  106.9	   96.7
= 	    0.0	    0.0	  105.8	   97.0
= 	    0.0	    0.0	  104.8	   97.7
= 	    0.0	    0.0	  103.9	   98.3
= 	    0.0	    0.0	  102.8	   98.8
= 	    0.0	    0.0	  101.8	   99.4
= 	    0.0	    0.0	  100.8	   99.6
= 	    0.0	    0.0	   99.8	  100.1
= 	    0.0	    0.0	   98.8	  101.0
= 	    0.0	    0.0	   97.8	  101.3
= 	    0.0	    0.0	   96.8	  101.8
= 	    0.0	    0.0	   95.8	  102.4
= 	    0.0	    0.0	   94.8	  102.9
= 	    0.0	    0.0	   93.8	  103.6
= 	    0.0	    0.0	   92.8	  104.0
= 	    0.0	    0.0	   91.7	  104.8
= 	    0.0	    0.0	   90.8	  105.0
= 	    0.0	    0.0	   89.7	  105.5
= 	    0.0	    0.0	   88.7	  106.3
= 	    0.0	    0.0	   87.7	  106.6
= 	    0.0	    0.0	   86.7	  107.2
= 	    0.0	    0.0	   85.7	  107.8
= 	    0.0	    0.0	   84.7	  108.3
= 	    0.0	    0.0	   83.7	  109.1
= 	    0.0	    0.0	   82.7	  109.6
= 	    0.0	    0.0	   81.6	  110.1
= 	    0.0	    0.0	   80.7	  110.9
= 	    0.0	    0.0	   79.6	  111.4
= 	    0.0	    0.0	   78.6	  112.0
= 	    0.0	    0.0	   77.6	  112.3
= 	    0.0	    0.0	   76.6	  113.0
= 	    0.0	    0.0	   75.6	  113.5
= 	    0.0	    0.0	   74.6	  114.0
= 	    0.0	    0.0	   73.6	  114.8
= 	    0.0	    0.0	   72.6	  115.4
= 	    0.0	    0.0	   71.6	  116.0
= 	    0.0	    0.0	   70.6	  116.6
= 	    0.0	    0.0	   69.5	  117.1
= 	    0.0	    0.0	   68.6	  117.6
= 	    0.0	    0.0	   67.5	  118.4
= 	    0.0	    0.0	   66.5	  119.0
= 	    0.0	    0.0	   65.5	  119.5
= 	    0.0	    0.0	   64.5	  120.1
= 	    0.0	    0.0	   63.5	  120.9
= 	    0.0	    0.0	   62.5	  121.5
= 	    0.0	    0.0	   61.5	  122.0
= 	    0.0	    0.0	   60.4	  122.5
= 	    0.0	    0.0	   59.5	  123.2
= 	    0.0	    0.0	   58.5	  123.7
= 	    0.0	    0.0	   57.4	  124.5
= 	    0.0	    0.0	   56.4	  125.2
= 	    0.0	    0.0	   55.4	  125.9
= 	    0.0	    0.0	   54.4	  126.4
= 	    0.0	    0.0	   53.4	  127.0
= 	    0.0	    0.0	   52.3	  127.7
= 	    0.0	    0.0	   51.4	  128.4
= 	    0.0	    0.0	   50.3	  128.8
= 	    0.0	    0.0	   49.3	  129.3
= 	    0.0	    0.0	   48.3	  130.0
= 	    0.0	    0.0	   47.3	  130.7
= 	    0.0	    0.0	   46.3	  131.4
= 	    0.0	    0.0	   45.3	  132.0
= 	    0.0	    0.0	   44.3	  132.5
= 	    0.0	    0.0	   43.3	  133.3
= 	    0.0	    0.0	   42.3	  134.2
= 	    0.0	    0.0	   41.3	  134.7
= 	    0.0	    0.0	   40.3	  135.4
= 	    0.0	    0.0	   39.2	  136.0
= 	    0.0	    0.0	   38.3	  136.4
= 	    0.0	    0.0	   37.2	  137.2
= 	    0.0	    0.0	   36.2	  137.7
= 	    0.0	    0.0	   35.2	  138.4
= 	    0.0	    0.0	   34.2	  139.1
= 	    0.0	    0.0	   33.2	  139.5
= 	    0.0	    0.0	   32.2	  140.2
= 	    0.0	    0.0	   31.1	  140.6
= 	    0.0	    0.0	   30.1	  141.2
= 	    0.0	    0.0	   29.2	  141.7
= 	    0.0	    0.0	   28.1	  142.1
= 	    0.0	    0.0	   27.1	  142.3
= 	    0.0	    0.0	   26.1	  142.3
= 	    0.0	    0.0	   25.1	  142.9
= 	    0.0	    0.0	   24.1	  143.2
= 	    0.0	    0.0	   23.1	  142.8
= 	    0.0	    0.0	   22.1	  142.8
= 	    0.0	    0.0	   21.1	  142.5
= 	    0.0	    0.0	   20.1	  142.2
= 	    0.0	    0.0	   19.1	  141.6
= 	    0.0	    0.0	   18.1	  140.9
= 	    0.0	    0.0	   17.0	  140.0
= 	    0.0	    0.0	   16.0	  138.5
= 	    0.0	    0.0	   15.0	  137.2
= 	    0.0	    0.0	   14.0	  135.4
= 	    0.0	    0.0	   13.0	  133.1
= 	    0.0	    0.0	   12.0	  130.5
= 	    0.0	    0.0	   11.0	  127.1
= 	    0.0	    0.0	   10.0	  123.4
= 	    0.0	    0.0	    8.9	  119.1
= 	    0.0	    0.0	    8.0	  114.0
= 	    0.0	    0.0	    6.9	  107.8
= 	    0.0	    0.0	    5.9	  100.5
= 	    0.0	    0.0	    4.9	   91.4
= 	    0.0	    0.0	    3.9	   80.6
= 	    0.0	    0.0	    3.0	   69.5
= 	    0.0	    0.0	    1.9	   56.2
= 	    0.0	    0.0	    0.9	   48.0
= 	    0.0	    0.0	   -0.1	   43.4
= 	    0.0	    0.0	   -1.1	   40.5
= 	    0.0	    0.0	   -2.1	   38.6
= 	    0.0	    0.0	   -3.1	   37.4
= 	    0.0	    0.0	   -5.0	   36.4
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	2
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	DPT 
%FLD 	ION 
%DAT 	09-07-2015 
%TIM 	10:28:41 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	1
%PRD 	0
%PTS 	353
%STS 	    0.0	    0.0	  350.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	    0.0	   -5.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	    0.0	  350.0	   30.5
= 	    0.0	    0.0	  349.2	   30.6
= 	    0.0	    0.0	  347.9	   30.9
= 	    0.0	    0.0	  347.0	   30.9
= 	    0.0	    0.0	  346.1	   31.1
= 	    0.0	    0.0	  345.0	   31.2
= 	    0.0	    0.0	  344.0	   31.3
= 	    0.0	    0.0	  343.0	   31.5
= 	    0.0	    0.0	  342.0	   31.6
= 	    0.0	    0.0	  341.0	   31.8
= 	    0.0	    0.0	  340.0	   31.9
= 	    0.0	    0.0	  339.0	   32.1
= 	    0.0	    0.0	  337.9	   32.3
= 	    0.0	    0.0	  337.0	   32.4
= 	    0.0	    0.0	  336.0	   32.4
= 	    0.0	    0.0	  334.9	   32.6
= 	    0.0	    0.0	  334.0	   32.8
= 	    0.0	    0.0	  333.0	   33.0
= 	    0.0	    0.0	  331.9	   33.1
= 	    0.0	    0.0	  330.9	   33.3
= 	    0.0	    0.0	  330.0	   33.4
= 	    0.0	    0.0	  328.9	   33.6
= 	    0.0	    0.0	  327.9	   33.7
= 	    0.0	    0.0	  326.9	   33.9
= 	    0.0	    0.0	  325.9	   34.0
= 	    0.0	    0.0	  324.9	   34.1
= 	    0.0	    0.0	  323.9	   34.4
= 	    0.0	    0.0	  322.9	   34.5
= 	    0.0	    0.0	  321.9	   34.7
= 	    0.0	    0.0	  320.9	   34.8
= 	    0.0	    0.0	  319.9	   35.0
= 	    0.0	    0.0	  318.9	   35.1
= 	    0.0	    0.0	  317.8	   35.4
= 	    0.0	    0.0	  316.9	   35.5
= 	    0.0	    0.0	  315.9	   35.7
= 	    0.0	    0.0	  314.8	   35.9
= 	    0.0	    0.0	  313.9	   36.0
= 	    0.0	    0.0	  312.8	   36.3
= 	    0.0	    0.0	  311.9	   36.3
= 	    0.0	    0.0	  310.8	   36.5
= 	    0.0	    0.0	  309.8	   36.7
= 	    0.0	    0.0	  308.9	   36.9
= 	    0.0	    0.0	  307.8	   37.1
= 	    0.0	    0.0	  306.8	   37.2
= 	    0.0	    0.0	  305.8	   37.4
= 	    0.0	    0.0	  304.8	   37.6
= 	    0.0	    0.0	  303.8	   37.8
= 	    0.0	    0.0	  302.8	   37.9
= 	    0.0	    0.0	  301.8	   38.1
= 	    0.0	    0.0	  300.7	   38.3
= 	    0.0	    0.0	  299.8	   38.4
= 	    0.0	    0.0	  298.8	   38.7
= 	    0.0	    0.0	  297.8	   38.8
= 	    0.0	    0.0	  296.8	   39.0
= 	    0.0	    0.0	  295.8	   39.2
= 	    0.0	    0.0	  294.7	   39.5
= 	    0.0	    0.0	  293.8	   39.5
= 	    0.0	    0.0	  292.7	   39.7
= 	    0.0	    0.0	  291.8	   40.0
= 	    0.0	    0.0	  290.8	   40.1
= 	    0.0	    0.0	  289.8	   40.3
= 	    0.0	    0.0	  288.7	   40.4
= 	    0.0	    0.0	  287.8	   40.7
= 	    0.0	    0.0	  286.7	   40.8
= 	    0.0	    0.0	  285.7	   41.1
= 	    0.0	    0.0	  284.7	   41.3
= 	    0.0	    0.0	  283.7	   41.4
= 	    0.0	    0.0	  282.7	   41.7
= 	    0.0	    0.0	  281.7	   41.8
= 	    0.0	    0.0	  280.7	   42.1
= 	    0.0	    0.0	  279.7	   42.4
= 	    0.0	    0.0	  278.7	   42.4
= 	    0.0	    0.0	  277.7	   42.7
= 	    0.0	    0.0	  276.6	   42.9
= 	    0.0	    0.0	  275.7	   43.1
= 	    0.0	    0.0	  274.7	   43.3
= 	    0.0	    0.0	  273.6	   43.6
= 	    0.0	    0.0	  272.6	   43.7
= 	    0.0	    0.0	  271.7	   43.8
= 	    0.0	    0.0	  270.6	   44.1
= 	    0.0	    0.0	  269.6	   44.4
= 	    0.0	    0.0	  268.6	   44.6
= 	    0.0	    0.0	  267.6	   44.8
= 	    0.0	    0.0	  266.6	   44.9
= 	    0.0	    0.0	  265.6	   45.1
= 	    0.0	    0.0	  264.6	   45.3
= 	    0.0	    0.0	  263.6	   45.6
= 	    0.0	    0.0	  262.6	   45.9
= 	    0.0	    0.0	  261.6	   46.0
= 	    0.0	    0.0	  260.6	   46.2
= 	    0.0	    0.0	  259.6	   46.5
= 	    0.0	    0.0	  258.6	   46.7
= 	    0.0	    0.0	  257.6	   46.8
= 	    0.0	    0.0	  256.6	   47.1
= 	    0.0	    0.0	  255.6	   47.3
= 	    0.0	    0.0	  254.6	   47.5
= 	    0.0	    0.0	  253.5	   47.8
= 	    0.0	    0.0	  252.5	   48.0
= 	    0.0	    0.0	  251.6	   48.2
= 	    0.0	    0.0	  250.6	   48.5
= 	    0.0	    0.0	  249.5	   48.8
= 	    0.0	    0.0	  248.5	   48.9
= 	    0.0	    0.0	  247.5	   49.2
= 	    0.0	    0.0	  246.5	   49.4
= 	    0.0	    0.0	  245.5	   49.7
= 	    0.0	    0.0	  244.5	   49.9
= 	    0.0	    0.0	  243.5	   50.2
= 	    0.0	    0.0	  242.5	   50.4
= 	    0.0	    0.0	  241.5	   50.6
= 	    0.0	    0.0	  240.4	   51.0
= 	    0.0	    0.0	  239.5	   51.2
= 	    0.0	    0.0	  238.4	   51.4
= 	    0.0	    0.0	  237.4	   51.6
= 	    0.0	    0.0	  236.4	   52.0
= 	    0.0	    0.0	  235.4	   52.2
= 	    0.0	    0.0	  234.4	   52.4
= 	    0.0	    0.0	  233.4	   52.6
= 	    0.0	    0.0	  232.4	   53.0
= 	    0.0	    0.0	  231.4	   53.1
= 	    0.0	    0.0	  230.4	   53.4
= 	    0.0	    0.0	  229.4	   53.6
= 	    0.0	    0.0	  228.4	   53.9
= 	    0.0	    0.0	  227.4	   54.3
= 	    0.0	    0.0	  226.4	   54.4
= 	    0.0	    0.0	  225.4	   54.7
= 	    0.0	    0.0	  224.4	   55.0
= 	    0.0	    0.0	  223.4	   55.2
= 	    0.0	    0.0	  222.4	   55.5
= 	    0.0	    0.0	  221.4	   55.9
= 	    0.0	    0.0	  220.4	   56.0
= 	    0.0	    0.0	  219.4	   56.3
= 	    0.0	    0.0	  218.4	   56.6
= 	    0.0	    0.0	  217.3	   56.8
= 	    0.0	    0.0	  216.3	   57.0
= 	    0.0	    0.0	  215.4	   57.4
= 	    0.0	    0.0	  214.3	   57.8
= 	    0.0	    0.0	  213.3	   58.0
= 	    0.0	    0.0	  212.3	   58.3
= 	    0.0	    0.0	  211.3	   58.5
= 	    0.0	    0.0	  210.3	   58.9
= 	    0.0	    0.0	  209.3	   59.0
= 	    0.0	    0.0	  208.3	   59.4
= 	    0.0	    0.0	  207.3	   59.7
= 	    0.0	    0.0	  206.3	   60.0
= 	    0.0	    0.0	  205.3	   60.2
= 	    0.0	    0.0	  204.3	   60.6
= 	    0.0	    0.0	  203.2	   60.8
= 	    0.0	    0.0	  202.3	   61.1
= 	    0.0	    0.0	  201.2	   61.4
= 	    0.0	    0.0	  200.2	   61.7
= 	    0.0	    0.0	  199.2	   62.1
= 	    0.0	    0.0	  198.2	   62.3
= 	    0.0	    0.0	  197.2	   62.6
= 	    0.0	    0.0	  196.2	   63.0
= 	    0.0	    0.0	  195.2	   63.3
= 	    0.0	    0.0	  194.2	   63.5
= 	    0.0	    0.0	  193.2	   63.9
= 	    0.0	    0.0	  192.2	   64.1
= 	    0.0	    0.0	  191.2	   64.3
= 	    0.0	    0.0	  190.2	   64.9
= 	    0.0	    0.0	  189.2	   65.1
= 	    0.0	    0.0	  188.2	   65.5
= 	    0.0	    0.0	  187.2	   65.8
= 	    0.0	    0.0	  186.2	   66.1
= 	    0.0	    0.0	  185.2	   66.4
= 	    0.0	    0.0	  184.1	   66.6
= 	    0.0	    0.0	  183.2	   67.0
= 	    0.0	    0.0	  182.2	   67.3
= 	    0.0	    0.0	  181.2	   67.7
= 	    0.0	    0.0	  180.1	   68.0
= 	    0.0	    0.0	  179.1	   68.5
= 	    0.0	    0.0	  178.1	   68.8
= 	    0.0	    0.0	  177.1	   69.0
= 	    0.0	    0.0	  176.1	   69.5
= 	    0.0	    0.0	  175.1	   69.7
= 	    0.0	    0.0	  174.1	   70.2
= 	    0.0	    0.0	  173.1	   70.3
= 	    0.0	    0.0	  172.1	   70.8
= 	    0.0	    0.0	  171.1	   71.1
= 	    0.0	    0.0	  170.0	   71.4
= 	    0.0	    0.0	  169.1	   71.7
= 	    0.0	    0.0	  168.1	   72.0
= 	    0.0	    0.0	  167.0	   72.4
= 	    0.0	    0.0	  166.0	   72.9
= 	    0.0	    0.0	  165.0	   73.2
= 	    0.0	    0.0	  164.0	   73.7
= 	    0.0	    0.0	  163.0	   74.0
= 	    0.0	    0.0	  162.0	   74.3
= 	    0.0	    0.0	  161.0	   74.7
= 	    0.0	    0.0	  160.0	   75.2
= 	    0.0	    0.0	  159.0	   75.4
= 	    0.0	    0.0	  158.0	   75.7
= 	    0.0	    0.0	  157.0	   76.0
= 	    0.0	    0.0	  156.0	   76.5
= 	    0.0	    0.0	  155.0	   76.8
= 	    0.0	    0.0	  154.0	   77.2
= 	    0.0	    0.0	  152.9	   77.5
= 	    0.0	    0.0	  152.0	   77.8
= 	    0.0	    0.0	  150.9	   78.4
= 	    0.0	    0.0	  149.9	   78.7
= 	    0.0	    0.0	  148.9	   79.1
= 	    0.0	    0.0	  147.9	   79.6
= 	    0.0	    0.0	  146.9	   79.9
= 	    0.0	    0.0	  145.9	   80.2
= 	    0.0	    0.0	  144.9	   80.7
= 	    0.0	    0.0	  143.9	   81.2
= 	    0.0	    0.0	  142.9	   81.5
= 	    0.0	    0.0	  141.9	   81.8
= 	    0.0	    0.0	  140.9	   82.3
= 	    0.0	    0.0	  139.9	   82.6
= 	    0.0	    0.0	  138.9	   82.9
= 	    0.0	    0.0	  137.9	   83.4
= 	    0.0	    0.0	  136.9	   83.9
= 	    0.0	    0.0	  135.9	   84.3
= 	    0.0	    0.0	  134.8	   84.8
= 	    0.0	    0.0	  133.8	   85.1
= 	    0.0	    0.0	  132.9	   85.5
= 	    0.0	    0.0	  131.9	   85.9
= 	    0.0	    0.0	  130.8	   86.3
= 	    0.0	    0.0	  129.8	   86.8
= 	    0.0	    0.0	  128.8	   87.1
= 	    0.0	    0.0	  127.8	   87.6
= 	    0.0	    0.0	  126.8	   88.0
= 	    0.0	    0.0	  125.8	   88.3
= 	    0.0	    0.0	  124.8	   88.8
= 	    0.0	    0.0	  123.8	   89.3
= 	    0.0	    0.0	  122.8	   89.7
= 	    0.0	    0.0	  121.8	   90.2
= 	    0.0	    0.0	  120.8	   90.7
= 	    0.0	    0.0	  119.8	   91.0
= 	    0.0	    0.0	  118.8	   91.5
= 	    0.0	    0.0	  117.8	   91.9
= 	    0.0	    0.0	  116.8	   92.4
= 	    0.0	    0.0	  115.8	   92.8
= 	    0.0	    0.0	  114.8	   93.2
= 	    0.0	    0.0	  113.7	   93.6
= 	    0.0	    0.0	  112.8	   94.2
= 	    0.0	    0.0	  111.8	   94.6
= 	    0.0	    0.0	  110.7	   95.0
= 	    0.0	    0.0	  109.8	   95.6
= 	    0.0	    0.0	  108.7	   95.9
= 	    0.0	    0.0	  107.7	   96.4
= 	    0.0	    0.0	  106.7	   96.8
= 	    0.0	    0.0	  105.7	   97.3
= 	    0.0	    0.0	  104.7	   97.7
= 	    0.0	    0.0	  103.7	   98.2
= 	    0.0	    0.0	  102.7	   98.7
= 	    0.0	    0.0	  101.7	   99.4
= 	    0.0	    0.0	  100.7	   99.8
= 	    0.0	    0.0	   99.7	  100.1
= 	    0.0	    0.0	   98.7	  100.7
= 	    0.0	    0.0	   97.7	  101.1
= 	    0.0	    0.0	   96.7	  101.6
= 	    0.0	    0.0	   95.7	  102.1
= 	    0.0	    0.0	   94.7	  102.6
= 	    0.0	    0.0	   93.7	  103.0
= 	    0.0	    0.0	   92.7	  103.6
= 	    0.0	    0.0	   91.6	  104.0
= 	    0.0	    0.0	   90.6	  104.6
= 	    0.0	    0.0	   89.6	  105.2
= 	    0.0	    0.0	   88.6	  105.6
= 	    0.0	    0.0	   87.6	  106.3
= 	    0.0	    0.0	   86.6	  106.4
= 	    0.0	    0.0	   85.6	  107.1
= 	    0.0	    0.0	   84.6	  107.6
= 	    0.0	    0.0	   83.6	  108.1
= 	    0.0	    0.0	   82.6	  108.6
= 	    0.0	    0.0	   81.5	  109.2
= 	    0.0	    0.0	   80.6	  109.6
= 	    0.0	    0.0	   79.5	  110.1
= 	    0.0	    0.0	   78.5	  110.8
= 	    0.0	    0.0	   77.5	  111.2
= 	    0.0	    0.0	   76.5	  111.7
= 	    0.0	    0.0	   75.5	  112.2
= 	    0.0	    0.0	   74.5	  112.7
= 	    0.0	    0.0	   73.5	  113.2
= 	    0.0	    0.0	   72.5	  113.8
= 	    0.0	    0.0	   71.5	  114.1
= 	    0.0	    0.0	   70.5	  114.6
= 	    0.0	    0.0	   69.4	  115.4
= 	    0.0	    0.0	   68.5	  115.8
= 	    0.0	    0.0	   67.5	  116.5
= 	    0.0	    0.0	   66.4	  117.0
= 	    0.0	    0.0	   65.5	  117.8
= 	    0.0	    0.0	   64.4	  117.9
= 	    0.0	    0.0	   63.4	  118.7
= 	    0.0	    0.0	   62.4	  119.3
= 	    0.0	    0.0	   61.4	  119.8
= 	    0.0	    0.0	   60.3	  120.5
= 	    0.0	    0.0	   59.4	  121.0
= 	    0.0	    0.0	   58.4	  121.5
= 	    0.0	    0.0	   57.3	  121.9
= 	    0.0	    0.0	   56.4	  122.5
= 	    0.0	    0.0	   55.4	  123.0
= 	    0.0	    0.0	   54.4	  123.7
= 	    0.0	    0.0	   53.3	  124.3
= 	    0.0	    0.0	   52.3	  124.8
= 	    0.0	    0.0	   51.3	  125.4
= 	    0.0	    0.0	   50.3	  125.9
= 	    0.0	    0.0	   49.3	  126.4
= 	    0.0	    0.0	   48.3	  126.9
= 	    0.0	    0.0	   47.2	  127.6
= 	    0.0	    0.0	   46.3	  128.1
= 	    0.0	    0.0	   45.2	  128.7
= 	    0.0	    0.0	   44.2	  129.3
= 	    0.0	    0.0	   43.2	  129.9
= 	    0.0	    0.0	   42.2	  130.5
= 	    0.0	    0.0	   41.2	  131.0
= 	    0.0	    0.0	   40.2	  131.6
= 	    0.0	    0.0	   39.1	  132.2
= 	    0.0	    0.0	   38.2	  132.7
= 	    0.0	    0.0	   37.1	  133.3
= 	    0.0	    0.0	   36.1	  133.7
= 	    0.0	    0.0	   35.1	  134.5
= 	    0.0	    0.0	   34.1	  134.8
= 	    0.0	    0.0	   33.1	  135.4
= 	    0.0	    0.0	   32.1	  136.0
= 	    0.0	    0.0	   31.0	  136.4
= 	    0.0	    0.0	   30.1	  136.9
= 	    0.0	    0.0	   29.1	  137.3
= 	    0.0	    0.0	   28.0	  137.4
= 	    0.0	    0.0	   27.0	  138.1
= 	    0.0	    0.0	   26.0	  138.3
= 	    0.0	    0.0	   25.0	  138.5
= 	    0.0	    0.0	   24.0	  138.7
= 	    0.0	    0.0	   23.0	  139.0
= 	    0.0	    0.0	   22.0	  139.0
= 	    0.0	    0.0	   21.0	  138.9
= 	    0.0	    0.0	   20.0	  138.7
= 	    0.0	    0.0	   19.0	  138.2
= 	    0.0	    0.0	   18.0	  137.7
= 	    0.0	    0.0	   16.9	  137.1
= 	    0.0	    0.0	   15.9	  136.0
= 	    0.0	    0.0	   14.9	  134.7
= 	    0.0	    0.0	   13.9	  133.3
= 	    0.0	    0.0	   12.9	  131.6
= 	    0.0	    0.0	   11.9	  129.2
= 	    0.0	    0.0	   10.9	  126.6
= 	    0.0	    0.0	    9.9	  123.3
= 	    0.0	    0.0	    8.9	  119.7
= 	    0.0	    0.0	    7.9	  115.2
= 	    0.0	    0.0	    6.9	  110.1
= 	    0.0	    0.0	    5.9	  103.2
= 	    0.0	    0.0	    4.8	   94.8
= 	    0.0	    0.0	    3.8	   85.2
= 	    0.0	    0.0	    2.9	   74.3
= 	    0.0	    0.0	    1.8	   62.4
= 	    0.0	    0.0	    0.8	   55.1
= 	    0.0	    0.0	   -0.2	   51.0
= 	    0.0	    0.0	   -1.2	   48.1
= 	    0.0	    0.0	   -2.2	   46.3
= 	    0.0	    0.0	   -3.2	   45.1
= 	    0.0	    0.0	   -5.0	   43.9
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	3
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	DPT 
%FLD 	ION 
%DAT 	09-07-2015 
%TIM 	10:30:34 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	1
%PRD 	0
%PTS 	353
%STS 	    0.0	    0.0	  350.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	    0.0	   -5.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	    0.0	  350.0	   32.0
= 	    0.0	    0.0	  349.2	   32.1
= 	    0.0	    0.0	  347.9	   32.3
= 	    0.0	    0.0	  347.0	   32.4
= 	    0.0	    0.0	  346.1	   32.6
= 	    0.0	    0.0	  345.0	   32.8
= 	    0.0	    0.0	  344.0	   32.9
= 	    0.0	    0.0	  343.0	   33.1
= 	    0.0	    0.0	  342.0	   33.2
= 	    0.0	    0.0	  341.0	   33.4
= 	    0.0	    0.0	  340.0	   33.5
= 	    0.0	    0.0	  339.0	   33.7
= 	    0.0	    0.0	  338.0	   33.8
= 	    0.0	    0.0	  337.0	   34.0
= 	    0.0	    0.0	  336.0	   34.1
= 	    0.0	    0.0	  334.9	   34.3
= 	    0.0	    0.0	  334.0	   34.5
= 	    0.0	    0.0	  333.0	   34.5
= 	    0.0	    0.0	  331.9	   34.8
= 	    0.0	    0.0	  330.9	   34.9
= 	    0.0	    0.0	  330.0	   35.1
= 	    0.0	    0.0	  328.9	   35.2
= 	    0.0	    0.0	  327.9	   35.3
= 	    0.0	    0.0	  326.9	   35.5
= 	    0.0	    0.0	  325.9	   35.7
= 	    0.0	    0.0	  324.9	   35.9
= 	    0.0	    0.0	  323.9	   36.1
= 	    0.0	    0.0	  322.9	   36.1
= 	    0.0	    0.0	  321.9	   36.3
= 	    0.0	    0.0	  320.9	   36.5
= 	    0.0	    0.0	  319.9	   36.6
= 	    0.0	    0.0	  318.9	   36.9
= 	    0.0	    0.0	  317.8	   37.0
= 	    0.0	    0.0	  316.9	   37.2
= 	    0.0	    0.0	  315.9	   37.4
= 	    0.0	    0.0	  314.8	   37.5
= 	    0.0	    0.0	  313.8	   37.7
= 	    0.0	    0.0	  312.8	   37.9
= 	    0.0	    0.0	  311.9	   38.0
= 	    0.0	    0.0	  310.8	   38.3
= 	    0.0	    0.0	  309.8	   38.3
= 	    0.0	    0.0	  308.9	   38.6
= 	    0.0	    0.0	  307.8	   38.7
= 	    0.0	    0.0	  306.8	   38.9
= 	    0.0	    0.0	  305.8	   39.1
= 	    0.0	    0.0	  304.8	   39.2
= 	    0.0	    0.0	  303.8	   39.5
= 	    0.0	    0.0	  302.8	   39.6
= 	    0.0	    0.0	  301.8	   39.9
= 	    0.0	    0.0	  300.7	   40.0
= 	    0.0	    0.0	  299.8	   40.2
= 	    0.0	    0.0	  298.8	   40.3
= 	    0.0	    0.0	  297.7	   40.6
= 	    0.0	    0.0	  296.8	   40.8
= 	    0.0	    0.0	  295.8	   40.9
= 	    0.0	    0.0	  294.7	   41.1
= 	    0.0	    0.0	  293.8	   41.3
= 	    0.0	    0.0	  292.7	   41.5
= 	    0.0	    0.0	  291.7	   41.7
= 	    0.0	    0.0	  290.7	   41.8
= 	    0.0	    0.0	  289.7	   42.1
= 	    0.0	    0.0	  288.7	   42.2
= 	    0.0	    0.0	  287.7	   42.4
= 	    0.0	    0.0	  286.7	   42.6
= 	    0.0	    0.0	  285.7	   42.8
= 	    0.0	    0.0	  284.7	   43.0
= 	    0.0	    0.0	  283.7	   43.2
= 	    0.0	    0.0	  282.7	   43.3
= 	    0.0	    0.0	  281.7	   43.6
= 	    0.0	    0.0	  280.7	   43.8
= 	    0.0	    0.0	  279.6	   44.0
= 	    0.0	    0.0	  278.6	   44.2
= 	    0.0	    0.0	  277.7	   44.5
= 	    0.0	    0.0	  276.7	   44.6
= 	    0.0	    0.0	  275.7	   44.7
= 	    0.0	    0.0	  274.6	   45.0
= 	    0.0	    0.0	  273.6	   45.2
= 	    0.0	    0.0	  272.6	   45.4
= 	    0.0	    0.0	  271.7	   45.6
= 	    0.0	    0.0	  270.6	   45.9
= 	    0.0	    0.0	  269.6	   46.1
= 	    0.0	    0.0	  268.7	   46.3
= 	    0.0	    0.0	  267.6	   46.4
= 	    0.0	    0.0	  266.6	   46.7
= 	    0.0	    0.0	  265.6	   46.9
= 	    0.0	    0.0	  264.6	   47.1
= 	    0.0	    0.0	  263.6	   47.4
= 	    0.0	    0.0	  262.6	   47.6
= 	    0.0	    0.0	  261.6	   47.8
= 	    0.0	    0.0	  260.6	   48.1
= 	    0.0	    0.0	  259.6	   48.2
= 	    0.0	    0.0	  258.6	   48.4
= 	    0.0	    0.0	  257.6	   48.7
= 	    0.0	    0.0	  256.6	   48.8
= 	    0.0	    0.0	  255.6	   49.1
= 	    0.0	    0.0	  254.6	   49.2
= 	    0.0	    0.0	  253.6	   49.4
= 	    0.0	    0.0	  252.6	   49.8
= 	    0.0	    0.0	  251.6	   50.0
= 	    0.0	    0.0	  250.5	   50.2
= 	    0.0	    0.0	  249.6	   50.5
= 	    0.0	    0.0	  248.6	   50.7
= 	    0.0	    0.0	  247.6	   50.8
= 	    0.0	    0.0	  246.5	   51.1
= 	    0.0	    0.0	  245.6	   51.4
= 	    0.0	    0.0	  244.5	   51.6
= 	    0.0	    0.0	  243.5	   51.8
= 	    0.0	    0.0	  242.6	   52.1
= 	    0.0	    0.0	  241.5	   52.4
= 	    0.0	    0.0	  240.5	   52.5
= 	    0.0	    0.0	  239.5	   52.9
= 	    0.0	    0.0	  238.5	   53.1
= 	    0.0	    0.0	  237.5	   53.4
= 	    0.0	    0.0	  236.5	   53.7
= 	    0.0	    0.0	  235.5	   53.9
= 	    0.0	    0.0	  234.5	   54.1
= 	    0.0	    0.0	  233.5	   54.4
= 	    0.0	    0.0	  232.5	   54.5
= 	    0.0	    0.0	  231.5	   54.8
= 	    0.0	    0.0	  230.5	   55.0
= 	    0.0	    0.0	  229.5	   55.2
= 	    0.0	    0.0	  228.5	   55.6
= 	    0.0	    0.0	  227.5	   55.9
= 	    0.0	    0.0	  226.5	   56.2
= 	    0.0	    0.0	  225.5	   56.4
= 	    0.0	    0.0	  224.5	   56.6
= 	    0.0	    0.0	  223.4	   56.8
= 	    0.0	    0.0	  222.4	   57.1
= 	    0.0	    0.0	  221.4	   57.4
= 	    0.0	    0.0	  220.4	   57.7
= 	    0.0	    0.0	  219.4	   57.9
= 	    0.0	    0.0	  218.4	   58.2
= 	    0.0	    0.0	  217.4	   58.5
= 	    0.0	    0.0	  216.4	   58.8
= 	    0.0	    0.0	  215.4	   59.1
= 	    0.0	    0.0	  214.3	   59.4
= 	    0.0	    0.0	  213.4	   59.6
= 	    0.0	    0.0	  212.4	   59.9
= 	    0.0	    0.0	  211.4	   60.1
= 	    0.0	    0.0	  210.4	   60.4
= 	    0.0	    0.0	  209.3	   60.7
= 	    0.0	    0.0	  208.4	   61.0
= 	    0.0	    0.0	  207.3	   61.3
= 	    0.0	    0.0	  206.4	   61.5
= 	    0.0	    0.0	  205.4	   61.8
= 	    0.0	    0.0	  204.4	   62.2
= 	    0.0	    0.0	  203.3	   62.4
= 	    0.0	    0.0	  202.4	   62.7
= 	    0.0	    0.0	  201.3	   63.0
= 	    0.0	    0.0	  200.3	   63.3
= 	    0.0	    0.0	  199.3	   63.6
= 	    0.0	    0.0	  198.3	   63.9
= 	    0.0	    0.0	  197.3	   64.2
= 	    0.0	    0.0	  196.3	   64.6
= 	    0.0	    0.0	  195.3	   64.9
= 	    0.0	    0.0	  194.3	   65.0
= 	    0.0	    0.0	  193.3	   65.3
= 	    0.0	    0.0	  192.3	   65.7
= 	    0.0	    0.0	  191.3	   66.1
= 	    0.0	    0.0	  190.3	   66.3
= 	    0.0	    0.0	  189.3	   66.7
= 	    0.0	    0.0	  188.3	   66.9
= 	    0.0	    0.0	  187.3	   67.3
= 	    0.0	    0.0	  186.3	   67.6
= 	    0.0	    0.0	  185.3	   67.8
= 	    0.0	    0.0	  184.3	   68.2
= 	    0.0	    0.0	  183.3	   68.6
= 	    0.0	    0.0	  182.3	   68.8
= 	    0.0	    0.0	  181.3	   69.1
= 	    0.0	    0.0	  180.3	   69.5
= 	    0.0	    0.0	  179.3	   69.8
= 	    0.0	    0.0	  178.3	   70.1
= 	    0.0	    0.0	  177.3	   70.4
= 	    0.0	    0.0	  176.3	   70.8
= 	    0.0	    0.0	  175.3	   71.1
= 	    0.0	    0.0	  174.3	   71.4
= 	    0.0	    0.0	  173.2	   71.7
= 	    0.0	    0.0	  172.3	   72.1
= 	    0.0	    0.0	  171.2	   72.5
= 	    0.0	    0.0	  170.2	   72.8
= 	    0.0	    0.0	  169.2	   73.0
= 	    0.0	    0.0	  168.3	   73.4
= 	    0.0	    0.0	  167.2	   73.8
= 	    0.0	    0.0	  166.2	   74.1
= 	    0.0	    0.0	  165.2	   74.6
= 	    0.0	    0.0	  164.2	   74.8
= 	    0.0	    0.0	  163.2	   75.0
= 	    0.0	    0.0	  162.2	   75.5
= 	    0.0	    0.0	  161.2	   75.9
= 	    0.0	    0.0	  160.2	   76.2
= 	    0.0	    0.0	  159.2	   76.4
= 	    0.0	    0.0	  158.2	   76.8
= 	    0.0	    0.0	  157.2	   77.2
= 	    0.0	    0.0	  156.1	   77.7
= 	    0.0	    0.0	  155.2	   77.9
= 	    0.0	    0.0	  154.2	   78.3
= 	    0.0	    0.0	  153.1	   78.6
= 	    0.0	    0.0	  152.2	   78.9
= 	    0.0	    0.0	  151.1	   79.4
= 	    0.0	    0.0	  150.1	   79.8
= 	    0.0	    0.0	  149.1	   80.1
= 	    0.0	    0.0	  148.1	   80.4
= 	    0.0	    0.0	  147.1	   80.7
= 	    0.0	    0.0	  146.1	   81.2
= 	    0.0	    0.0	  145.1	   81.6
= 	    0.0	    0.0	  144.1	   82.0
= 	    0.0	    0.0	  143.1	   82.3
= 	    0.0	    0.0	  142.1	   82.7
= 	    0.0	    0.0	  141.1	   83.0
= 	    0.0	    0.0	  140.1	   83.5
= 	    0.0	    0.0	  139.1	   83.9
= 	    0.0	    0.0	  138.1	   84.2
= 	    0.0	    0.0	  137.1	   84.5
= 	    0.0	    0.0	  136.1	   85.1
= 	    0.0	    0.0	  135.1	   85.4
= 	    0.0	    0.0	  134.0	   85.9
= 	    0.0	    0.0	  133.0	   86.2
= 	    0.0	    0.0	  132.1	   86.6
= 	    0.0	    0.0	  131.1	   87.0
= 	    0.0	    0.0	  130.0	   87.4
= 	    0.0	    0.0	  129.1	   87.8
= 	    0.0	    0.0	  128.0	   88.3
= 	    0.0	    0.0	  127.0	   88.6
= 	    0.0	    0.0	  126.0	   88.9
= 	    0.0	    0.0	  125.0	   89.5
= 	    0.0	    0.0	  124.0	   89.9
= 	    0.0	    0.0	  123.0	   90.3
= 	    0.0	    0.0	  122.0	   90.8
= 	    0.0	    0.0	  121.0	   91.2
= 	    0.0	    0.0	  120.0	   91.5
= 	    0.0	    0.0	  119.0	   91.9
= 	    0.0	    0.0	  118.0	   92.4
= 	    0.0	    0.0	  117.0	   92.8
= 	    0.0	    0.0	  116.0	   93.2
= 	    0.0	    0.0	  115.0	   93.6
= 	    0.0	    0.0	  114.0	   93.9
= 	    0.0	    0.0	  113.0	   94.4
= 	    0.0	    0.0	  112.0	   94.8
= 	    0.0	    0.0	  111.0	   95.4
= 	    0.0	    0.0	  110.0	   95.7
= 	    0.0	    0.0	  109.0	   96.1
= 	    0.0	    0.0	  107.9	   96.6
= 	    0.0	    0.0	  106.9	   97.0
= 	    0.0	    0.0	  106.0	   97.3
= 	    0.0	    0.0	  104.9	   97.7
= 	    0.0	    0.0	  103.9	   98.3
= 	    0.0	    0.0	  102.9	   98.8
= 	    0.0	    0.0	  101.9	   99.3
= 	    0.0	    0.0	  100.9	   99.8
= 	    0.0	    0.0	   99.9	  100.0
= 	    0.0	    0.0	   98.9	  100.6
= 	    0.0	    0.0	   97.9	  101.0
= 	    0.0	    0.0	   96.9	  101.6
= 	    0.0	    0.0	   95.9	  102.2
= 	    0.0	    0.0	   94.9	  102.6
= 	    0.0	    0.0	   93.9	  102.9
= 	    0.0	    0.0	   92.9	  103.5
= 	    0.0	    0.0	   91.8	  104.0
= 	    0.0	    0.0	   90.8	  104.3
= 	    0.0	    0.0	   89.8	  104.6
= 	    0.0	    0.0	   88.8	  105.3
= 	    0.0	    0.0	   87.8	  105.8
= 	    0.0	    0.0	   86.8	  106.1
= 	    0.0	    0.0	   85.8	  106.7
= 	    0.0	    0.0	   84.8	  107.2
= 	    0.0	    0.0	   83.8	  107.6
= 	    0.0	    0.0	   82.8	  108.1
= 	    0.0	    0.0	   81.7	  108.5
= 	    0.0	    0.0	   80.8	  109.0
= 	    0.0	    0.0	   79.7	  109.6
= 	    0.0	    0.0	   78.7	  109.9
= 	    0.0	    0.0	   77.8	  110.6
= 	    0.0	    0.0	   76.7	  110.9
= 	    0.0	    0.0	   75.7	  111.5
= 	    0.0	    0.0	   74.7	  111.8
= 	    0.0	    0.0	   73.7	  112.3
= 	    0.0	    0.0	   72.7	  113.0
= 	    0.0	    0.0	   71.6	  113.4
= 	    0.0	    0.0	   70.7	  113.9
= 	    0.0	    0.0	   69.6	  114.5
= 	    0.0	    0.0	   68.6	  114.9
= 	    0.0	    0.0	   67.6	  115.4
= 	    0.0	    0.0	   66.6	  116.0
= 	    0.0	    0.0	   65.6	  116.5
= 	    0.0	    0.0	   64.6	  116.9
= 	    0.0	    0.0	   63.6	  117.5
= 	    0.0	    0.0	   62.5	  118.0
= 	    0.0	    0.0	   61.6	  118.5
= 	    0.0	    0.0	   60.5	  119.1
= 	    0.0	    0.0	   59.5	  119.6
= 	    0.0	    0.0	   58.5	  120.0
= 	    0.0	    0.0	   57.5	  120.5
= 	    0.0	    0.0	   56.5	  121.0
= 	    0.0	    0.0	   55.5	  121.4
= 	    0.0	    0.0	   54.5	  122.0
= 	    0.0	    0.0	   53.5	  122.7
= 	    0.0	    0.0	   52.5	  123.2
= 	    0.0	    0.0	   51.5	  123.5
= 	    0.0	    0.0	   50.5	  124.0
= 	    0.0	    0.0	   49.4	  124.6
= 	    0.0	    0.0	   48.4	  125.3
= 	    0.0	    0.0	   47.4	  125.8
= 	    0.0	    0.0	   46.4	  126.4
= 	    0.0	    0.0	   45.4	  126.9
= 	    0.0	    0.0	   44.4	  127.3
= 	    0.0	    0.0	   43.3	  127.9
= 	    0.0	    0.0	   42.4	  128.4
= 	    0.0	    0.0	   41.3	  129.0
= 	    0.0	    0.0	   40.3	  129.6
= 	    0.0	    0.0	   39.3	  130.1
= 	    0.0	    0.0	   38.3	  130.4
= 	    0.0	    0.0	   37.3	  131.0
= 	    0.0	    0.0	   36.3	  131.6
= 	    0.0	    0.0	   35.3	  132.0
= 	    0.0	    0.0	   34.3	  132.7
= 	    0.0	    0.0	   33.2	  133.1
= 	    0.0	    0.0	   32.3	  133.4
= 	    0.0	    0.0	   31.2	  134.0
= 	    0.0	    0.0	   30.2	  134.4
= 	    0.0	    0.0	   29.2	  135.2
= 	    0.0	    0.0	   28.2	  135.3
= 	    0.0	    0.0	   27.2	  135.7
= 	    0.0	    0.0	   26.2	  136.1
= 	    0.0	    0.0	   25.2	  136.4
= 	    0.0	    0.0	   24.2	  136.7
= 	    0.0	    0.0	   23.2	  136.9
= 	    0.0	    0.0	   22.1	  136.9
= 	    0.0	    0.0	   21.1	  137.0
= 	    0.0	    0.0	   20.2	  136.9
= 	    0.0	    0.0	   19.1	  136.7
= 	    0.0	    0.0	   18.1	  136.6
= 	    0.0	    0.0	   17.1	  136.0
= 	    0.0	    0.0	   16.1	  135.5
= 	    0.0	    0.0	   15.1	  134.7
= 	    0.0	    0.0	   14.1	  133.5
= 	    0.0	    0.0	   13.1	  132.1
= 	    0.0	    0.0	   12.1	  130.5
= 	    0.0	    0.0	   11.0	  128.3
= 	    0.0	    0.0	   10.1	  125.7
= 	    0.0	    0.0	    9.0	  122.9
= 	    0.0	    0.0	    8.1	  119.1
= 	    0.0	    0.0	    7.0	  114.6
= 	    0.0	    0.0	    6.0	  109.0
= 	    0.0	    0.0	    5.0	  101.9
= 	    0.0	    0.0	    4.0	   92.9
= 	    0.0	    0.0	    3.0	   84.2
= 	    0.0	    0.0	    2.0	   72.9
= 	    0.0	    0.0	    0.9	   64.7
= 	    0.0	    0.0	    0.0	   60.5
= 	    0.0	    0.0	   -1.1	   57.1
= 	    0.0	    0.0	   -2.1	   54.9
= 	    0.0	    0.0	   -3.1	   53.6
= 	    0.0	    0.0	   -5.0	   52.1
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	4
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	DPT 
%FLD 	ION 
%DAT 	09-07-2015 
%TIM 	10:32:38 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	1
%PRD 	0
%PTS 	353
%STS 	    0.0	    0.0	  350.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	    0.0	   -5.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	    0.0	  350.0	   33.2
= 	    0.0	    0.0	  349.2	   33.2
= 	    0.0	    0.0	  347.8	   33.5
= 	    0.0	    0.0	  347.0	   33.6
= 	    0.0	    0.0	  346.0	   33.7
= 	    0.0	    0.0	  345.0	   33.9
= 	    0.0	    0.0	  344.0	   34.0
= 	    0.0	    0.0	  342.9	   34.2
= 	    0.0	    0.0	  341.9	   34.3
= 	    0.0	    0.0	  341.0	   34.5
= 	    0.0	    0.0	  339.9	   34.6
= 	    0.0	    0.0	  339.0	   34.8
= 	    0.0	    0.0	  337.9	   34.8
= 	    0.0	    0.0	  336.9	   35.0
= 	    0.0	    0.0	  335.9	   35.2
= 	    0.0	    0.0	  334.9	   35.4
= 	    0.0	    0.0	  333.9	   35.5
= 	    0.0	    0.0	  333.0	   35.7
= 	    0.0	    0.0	  331.9	   35.9
= 	    0.0	    0.0	  330.9	   36.0
= 	    0.0	    0.0	  329.9	   36.2
= 	    0.0	    0.0	  328.9	   36.3
= 	    0.0	    0.0	  327.9	   36.5
= 	    0.0	    0.0	  326.9	   36.6
= 	    0.0	    0.0	  325.9	   36.9
= 	    0.0	    0.0	  324.9	   37.0
= 	    0.0	    0.0	  323.9	   37.2
= 	    0.0	    0.0	  322.9	   37.3
= 	    0.0	    0.0	  321.9	   37.4
= 	    0.0	    0.0	  320.9	   37.7
= 	    0.0	    0.0	  319.9	   37.9
= 	    0.0	    0.0	  318.8	   38.0
= 	    0.0	    0.0	  317.8	   38.1
= 	    0.0	    0.0	  316.9	   38.3
= 	    0.0	    0.0	  315.8	   38.5
= 	    0.0	    0.0	  314.8	   38.7
= 	    0.0	    0.0	  313.8	   38.8
= 	    0.0	    0.0	  312.8	   39.0
= 	    0.0	    0.0	  311.8	   39.2
= 	    0.0	    0.0	  310.8	   39.4
= 	    0.0	    0.0	  309.8	   39.5
= 	    0.0	    0.0	  308.9	   39.7
= 	    0.0	    0.0	  307.8	   39.9
= 	    0.0	    0.0	  306.8	   40.0
= 	    0.0	    0.0	  305.8	   40.2
= 	    0.0	    0.0	  304.8	   40.4
= 	    0.0	    0.0	  303.7	   40.6
= 	    0.0	    0.0	  302.8	   40.7
= 	    0.0	    0.0	  301.8	   41.0
= 	    0.0	    0.0	  300.7	   41.2
= 	    0.0	    0.0	  299.8	   41.3
= 	    0.0	    0.0	  298.8	   41.5
= 	    0.0	    0.0	  297.7	   41.7
= 	    0.0	    0.0	  296.8	   41.9
= 	    0.0	    0.0	  295.8	   42.1
= 	    0.0	    0.0	  294.7	   42.2
= 	    0.0	    0.0	  293.8	   42.5
= 	    0.0	    0.0	  292.7	   42.7
= 	    0.0	    0.0	  291.8	   42.9
= 	    0.0	    0.0	  290.8	   43.1
= 	    0.0	    0.0	  289.7	   43.2
= 	    0.0	    0.0	  288.7	   43.4
= 	    0.0	    0.0	  287.7	   43.6
= 	    0.0	    0.0	  286.7	   43.8
= 	    0.0	    0.0	  285.6	   44.1
= 	    0.0	    0.0	  284.7	   44.2
= 	    0.0	    0.0	  283.7	   44.4
= 	    0.0	    0.0	  282.7	   44.5
= 	    0.0	    0.0	  281.7	   44.8
= 	    0.0	    0.0	  280.7	   45.0
= 	    0.0	    0.0	  279.6	   45.2
= 	    0.0	    0.0	  278.7	   45.4
= 	    0.0	    0.0	  277.7	   45.6
= 	    0.0	    0.0	  276.7	   45.7
= 	    0.0	    0.0	  275.7	   45.9
= 	    0.0	    0.0	  274.6	   46.2
= 	    0.0	    0.0	  273.6	   46.4
= 	    0.0	    0.0	  272.6	   46.6
= 	    0.0	    0.0	  271.7	   46.9
= 	    0.0	    0.0	  270.6	   47.1
= 	    0.0	    0.0	  269.6	   47.3
= 	    0.0	    0.0	  268.7	   47.4
= 	    0.0	    0.0	  267.6	   47.7
= 	    0.0	    0.0	  266.6	   47.9
= 	    0.0	    0.0	  265.6	   48.0
= 	    0.0	    0.0	  264.6	   48.3
= 	    0.0	    0.0	  263.6	   48.6
= 	    0.0	    0.0	  262.6	   48.8
= 	    0.0	    0.0	  261.6	   49.0
= 	    0.0	    0.0	  260.6	   49.2
= 	    0.0	    0.0	  259.6	   49.3
= 	    0.0	    0.0	  258.5	   49.6
= 	    0.0	    0.0	  257.5	   49.8
= 	    0.0	    0.0	  256.5	   50.0
= 	    0.0	    0.0	  255.5	   50.3
= 	    0.0	    0.0	  254.5	   50.5
= 	    0.0	    0.0	  253.5	   50.7
= 	    0.0	    0.0	  252.5	   50.9
= 	    0.0	    0.0	  251.5	   51.2
= 	    0.0	    0.0	  250.5	   51.5
= 	    0.0	    0.0	  249.5	   51.6
= 	    0.0	    0.0	  248.5	   51.9
= 	    0.0	    0.0	  247.5	   52.1
= 	    0.0	    0.0	  246.5	   52.3
= 	    0.0	    0.0	  245.5	   52.6
= 	    0.0	    0.0	  244.5	   52.8
= 	    0.0	    0.0	  243.4	   53.0
= 	    0.0	    0.0	  242.5	   53.3
= 	    0.0	    0.0	  241.5	   53.6
= 	    0.0	    0.0	  240.5	   53.8
= 	    0.0	    0.0	  239.5	   53.9
= 	    0.0	    0.0	  238.4	   54.2
= 	    0.0	    0.0	  237.4	   54.6
= 	    0.0	    0.0	  236.4	   54.8
= 	    0.0	    0.0	  235.4	   55.0
= 	    0.0	    0.0	  234.4	   55.2
= 	    0.0	    0.0	  233.4	   55.6
= 	    0.0	    0.0	  232.4	   55.7
= 	    0.0	    0.0	  231.4	   56.1
= 	    0.0	    0.0	  230.4	   56.3
= 	    0.0	    0.0	  229.4	   56.5
= 	    0.0	    0.0	  228.4	   56.8
= 	    0.0	    0.0	  227.4	   57.1
= 	    0.0	    0.0	  226.4	   57.2
= 	    0.0	    0.0	  225.4	   57.5
= 	    0.0	    0.0	  224.4	   57.8
= 	    0.0	    0.0	  223.4	   58.1
= 	    0.0	    0.0	  222.4	   58.4
= 	    0.0	    0.0	  221.4	   58.5
= 	    0.0	    0.0	  220.4	   58.8
= 	    0.0	    0.0	  219.4	   59.1
= 	    0.0	    0.0	  218.3	   59.4
= 	    0.0	    0.0	  217.3	   59.7
= 	    0.0	    0.0	  216.4	   59.9
= 	    0.0	    0.0	  215.4	   60.2
= 	    0.0	    0.0	  214.3	   60.4
= 	    0.0	    0.0	  213.3	   60.7
= 	    0.0	    0.0	  212.3	   60.9
= 	    0.0	    0.0	  211.3	   61.3
= 	    0.0	    0.0	  210.3	   61.6
= 	    0.0	    0.0	  209.3	   61.8
= 	    0.0	    0.0	  208.3	   62.1
= 	    0.0	    0.0	  207.3	   62.4
= 	    0.0	    0.0	  206.3	   62.5
= 	    0.0	    0.0	  205.3	   62.9
= 	    0.0	    0.0	  204.3	   63.2
= 	    0.0	    0.0	  203.3	   63.5
= 	    0.0	    0.0	  202.3	   63.7
= 	    0.0	    0.0	  201.3	   64.0
= 	    0.0	    0.0	  200.3	   64.4
= 	    0.0	    0.0	  199.2	   64.7
= 	    0.0	    0.0	  198.3	   64.9
= 	    0.0	    0.0	  197.3	   65.2
= 	    0.0	    0.0	  196.2	   65.5
= 	    0.0	    0.0	  195.3	   65.7
= 	    0.0	    0.0	  194.2	   66.1
= 	    0.0	    0.0	  193.2	   66.4
= 	    0.0	    0.0	  192.2	   66.6
= 	    0.0	    0.0	  191.2	   66.8
= 	    0.0	    0.0	  190.2	   67.2
= 	    0.0	    0.0	  189.2	   67.7
= 	    0.0	    0.0	  188.2	   68.0
= 	    0.0	    0.0	  187.2	   68.2
= 	    0.0	    0.0	  186.2	   68.5
= 	    0.0	    0.0	  185.2	   68.9
= 	    0.0	    0.0	  184.2	   69.1
= 	    0.0	    0.0	  183.2	   69.4
= 	    0.0	    0.0	  182.2	   69.8
= 	    0.0	    0.0	  181.2	   70.1
= 	    0.0	    0.0	  180.2	   70.4
= 	    0.0	    0.0	  179.2	   70.7
= 	    0.0	    0.0	  178.2	   71.0
= 	    0.0	    0.0	  177.1	   71.3
= 	    0.0	    0.0	  176.2	   71.7
= 	    0.0	    0.0	  175.2	   71.9
= 	    0.0	    0.0	  174.1	   72.3
= 	    0.0	    0.0	  173.1	   72.6
= 	    0.0	    0.0	  172.2	   72.9
= 	    0.0	    0.0	  171.1	   73.2
= 	    0.0	    0.0	  170.1	   73.7
= 	    0.0	    0.0	  169.1	   73.9
= 	    0.0	    0.0	  168.1	   74.2
= 	    0.0	    0.0	  167.1	   74.7
= 	    0.0	    0.0	  166.1	   75.0
= 	    0.0	    0.0	  165.1	   75.3
= 	    0.0	    0.0	  164.1	   75.5
= 	    0.0	    0.0	  163.1	   75.9
= 	    0.0	    0.0	  162.1	   76.2
= 	    0.0	    0.0	  161.1	   76.5
= 	    0.0	    0.0	  160.1	   76.8
= 	    0.0	    0.0	  159.1	   77.3
= 	    0.0	    0.0	  158.1	   77.5
= 	    0.0	    0.0	  157.1	   78.0
= 	    0.0	    0.0	  156.0	   78.2
= 	    0.0	    0.0	  155.1	   78.6
= 	    0.0	    0.0	  154.0	   79.1
= 	    0.0	    0.0	  153.0	   79.3
= 	    0.0	    0.0	  152.1	   79.7
= 	    0.0	    0.0	  151.0	   80.0
= 	    0.0	    0.0	  150.0	   80.2
= 	    0.0	    0.0	  149.0	   80.7
= 	    0.0	    0.0	  148.0	   81.2
= 	    0.0	    0.0	  147.0	   81.5
= 	    0.0	    0.0	  146.0	   81.8
= 	    0.0	    0.0	  145.0	   82.2
= 	    0.0	    0.0	  144.0	   82.6
= 	    0.0	    0.0	  143.0	   82.9
= 	    0.0	    0.0	  142.0	   83.3
= 	    0.0	    0.0	  141.0	   83.6
= 	    0.0	    0.0	  140.0	   83.9
= 	    0.0	    0.0	  139.0	   84.4
= 	    0.0	    0.0	  137.9	   84.8
= 	    0.0	    0.0	  137.0	   85.2
= 	    0.0	    0.0	  136.0	   85.5
= 	    0.0	    0.0	  135.0	   85.9
= 	    0.0	    0.0	  133.9	   86.2
= 	    0.0	    0.0	  132.9	   86.8
= 	    0.0	    0.0	  132.0	   87.1
= 	    0.0	    0.0	  131.0	   87.3
= 	    0.0	    0.0	  129.9	   87.9
= 	    0.0	    0.0	  128.9	   88.2
= 	    0.0	    0.0	  127.9	   88.7
= 	    0.0	    0.0	  126.9	   89.0
= 	    0.0	    0.0	  125.9	   89.3
= 	    0.0	    0.0	  124.9	   89.8
= 	    0.0	    0.0	  123.9	   90.1
= 	    0.0	    0.0	  122.9	   90.6
= 	    0.0	    0.0	  121.9	   90.9
= 	    0.0	    0.0	  120.9	   91.5
= 	    0.0	    0.0	  119.9	   91.7
= 	    0.0	    0.0	  118.9	   92.1
= 	    0.0	    0.0	  117.9	   92.6
= 	    0.0	    0.0	  116.8	   93.0
= 	    0.0	    0.0	  115.9	   93.5
= 	    0.0	    0.0	  114.9	   93.8
= 	    0.0	    0.0	  113.8	   94.1
= 	    0.0	    0.0	  112.8	   94.6
= 	    0.0	    0.0	  111.9	   95.0
= 	    0.0	    0.0	  110.8	   95.4
= 	    0.0	    0.0	  109.8	   95.9
= 	    0.0	    0.0	  108.8	   96.3
= 	    0.0	    0.0	  107.8	   96.7
= 	    0.0	    0.0	  106.8	   97.2
= 	    0.0	    0.0	  105.8	   97.6
= 	    0.0	    0.0	  104.8	   97.9
= 	    0.0	    0.0	  103.8	   98.4
= 	    0.0	    0.0	  102.8	   98.9
= 	    0.0	    0.0	  101.8	   99.3
= 	    0.0	    0.0	  100.8	   99.7
= 	    0.0	    0.0	   99.8	  100.1
= 	    0.0	    0.0	   98.8	  100.5
= 	    0.0	    0.0	   97.8	  101.0
= 	    0.0	    0.0	   96.8	  101.5
= 	    0.0	    0.0	   95.8	  101.8
= 	    0.0	    0.0	   94.8	  102.2
= 	    0.0	    0.0	   93.8	  102.5
= 	    0.0	    0.0	   92.8	  103.2
= 	    0.0	    0.0	   91.7	  103.7
= 	    0.0	    0.0	   90.8	  104.0
= 	    0.0	    0.0	   89.7	  104.4
= 	    0.0	    0.0	   88.7	  104.9
= 	    0.0	    0.0	   87.7	  105.4
= 	    0.0	    0.0	   86.7	  105.8
= 	    0.0	    0.0	   85.7	  106.3
= 	    0.0	    0.0	   84.7	  106.8
= 	    0.0	    0.0	   83.7	  107.3
= 	    0.0	    0.0	   82.7	  107.6
= 	    0.0	    0.0	   81.6	  108.1
= 	    0.0	    0.0	   80.7	  108.9
= 	    0.0	    0.0	   79.6	  109.2
= 	    0.0	    0.0	   78.6	  109.5
= 	    0.0	    0.0	   77.7	  110.0
= 	    0.0	    0.0	   76.6	  110.6
= 	    0.0	    0.0	   75.6	  111.1
= 	    0.0	    0.0	   74.6	  111.4
= 	    0.0	    0.0	   73.6	  111.8
= 	    0.0	    0.0	   72.6	  112.4
= 	    0.0	    0.0	   71.6	  112.8
= 	    0.0	    0.0	   70.6	  113.3
= 	    0.0	    0.0	   69.5	  114.0
= 	    0.0	    0.0	   68.6	  114.3
= 	    0.0	    0.0	   67.6	  114.6
= 	    0.0	    0.0	   66.5	  115.1
= 	    0.0	    0.0	   65.5	  115.6
= 	    0.0	    0.0	   64.5	  116.2
= 	    0.0	    0.0	   63.5	  116.6
= 	    0.0	    0.0	   62.5	  117.0
= 	    0.0	    0.0	   61.5	  117.6
= 	    0.0	    0.0	   60.5	  118.0
= 	    0.0	    0.0	   59.5	  118.6
= 	    0.0	    0.0	   58.5	  119.1
= 	    0.0	    0.0	   57.4	  119.4
= 	    0.0	    0.0	   56.5	  119.9
= 	    0.0	    0.0	   55.5	  120.4
= 	    0.0	    0.0	   54.4	  121.0
= 	    0.0	    0.0	   53.4	  121.5
= 	    0.0	    0.0	   52.4	  122.0
= 	    0.0	    0.0	   51.4	  122.4
= 	    0.0	    0.0	   50.4	  122.9
= 	    0.0	    0.0	   49.4	  123.5
= 	    0.0	    0.0	   48.4	  124.1
= 	    0.0	    0.0	   47.3	  124.7
= 	    0.0	    0.0	   46.4	  125.0
= 	    0.0	    0.0	   45.4	  125.5
= 	    0.0	    0.0	   44.4	  126.2
= 	    0.0	    0.0	   43.3	  126.7
= 	    0.0	    0.0	   42.3	  127.1
= 	    0.0	    0.0	   41.3	  127.5
= 	    0.0	    0.0	   40.3	  128.2
= 	    0.0	    0.0	   39.3	  128.5
= 	    0.0	    0.0	   38.3	  129.1
= 	    0.0	    0.0	   37.3	  129.6
= 	    0.0	    0.0	   36.2	  130.2
= 	    0.0	    0.0	   35.3	  130.5
= 	    0.0	    0.0	   34.2	  131.1
= 	    0.0	    0.0	   33.2	  131.6
= 	    0.0	    0.0	   32.2	  132.2
= 	    0.0	    0.0	   31.2	  132.5
= 	    0.0	    0.0	   30.2	  133.0
= 	    0.0	    0.0	   29.2	  133.5
= 	    0.0	    0.0	   28.2	  133.6
= 	    0.0	    0.0	   27.2	  134.1
= 	    0.0	    0.0	   26.2	  134.7
= 	    0.0	    0.0	   25.2	  134.8
= 	    0.0	    0.0	   24.2	  135.3
= 	    0.0	    0.0	   23.2	  135.5
= 	    0.0	    0.0	   22.1	  135.7
= 	    0.0	    0.0	   21.1	  135.9
= 	    0.0	    0.0	   20.1	  135.7
= 	    0.0	    0.0	   19.1	  135.7
= 	    0.0	    0.0	   18.1	  135.5
= 	    0.0	    0.0	   17.1	  135.3
= 	    0.0	    0.0	   16.1	  134.7
= 	    0.0	    0.0	   15.1	  134.2
= 	    0.0	    0.0	   14.1	  133.5
= 	    0.0	    0.0	   13.1	  132.3
= 	    0.0	    0.0	   12.0	  131.1
= 	    0.0	    0.0	   11.0	  129.1
= 	    0.0	    0.0	   10.0	  127.0
= 	    0.0	    0.0	    9.0	  124.7
= 	    0.0	    0.0	    8.0	  121.3
= 	    0.0	    0.0	    7.0	  117.3
= 	    0.0	    0.0	    6.0	  112.3
= 	    0.0	    0.0	    4.9	  105.7
= 	    0.0	    0.0	    3.9	   97.7
= 	    0.0	    0.0	    3.0	   89.4
= 	    0.0	    0.0	    1.9	   79.0
= 	    0.0	    0.0	    0.9	   71.8
= 	    0.0	    0.0	   -0.1	   67.4
= 	    0.0	    0.0	   -1.1	   64.2
= 	    0.0	    0.0	   -2.1	   62.1
= 	    0.0	    0.0	   -3.1	   60.5
= 	    0.0	    0.0	   -5.0	   59.3
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	5
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	DPT 
%FLD 	ION 
%DAT 	09-07-2015 
%TIM 	11:09:09 
%FSZ 	400	400
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	1
%PRD 	0
%PTS 	353
%STS 	    0.0	    0.0	  350.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	    0.0	   -5.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	    0.0	  350.0	   35.9
= 	    0.0	    0.0	  349.2	   35.9
= 	    0.0	    0.0	  347.9	   36.2
= 	    0.0	    0.0	  347.0	   36.3
= 	    0.0	    0.0	  346.1	   36.4
= 	    0.0	    0.0	  345.0	   36.6
= 	    0.0	    0.0	  344.0	   36.8
= 	    0.0	    0.0	  343.0	   36.9
= 	    0.0	    0.0	  342.0	   37.1
= 	    0.0	    0.0	  341.0	   37.2
= 	    0.0	    0.0	  340.0	   37.4
= 	    0.0	    0.0	  339.0	   37.5
= 	    0.0	    0.0	  338.0	   37.7
= 	    0.0	    0.0	  337.0	   37.8
= 	    0.0	    0.0	  336.0	   37.9
= 	    0.0	    0.0	  335.0	   38.2
= 	    0.0	    0.0	  334.0	   38.3
= 	    0.0	    0.0	  333.0	   38.4
= 	    0.0	    0.0	  332.0	   38.6
= 	    0.0	    0.0	  331.0	   38.8
= 	    0.0	    0.0	  330.0	   38.9
= 	    0.0	    0.0	  329.0	   39.2
= 	    0.0	    0.0	  328.0	   39.3
= 	    0.0	    0.0	  327.0	   39.5
= 	    0.0	    0.0	  326.0	   39.6
= 	    0.0	    0.0	  325.0	   39.8
= 	    0.0	    0.0	  324.0	   39.9
= 	    0.0	    0.0	  323.0	   40.1
= 	    0.0	    0.0	  321.9	   40.3
= 	    0.0	    0.0	  321.0	   40.4
= 	    0.0	    0.0	  319.9	   40.6
= 	    0.0	    0.0	  318.9	   40.8
= 	    0.0	    0.0	  317.9	   40.9
= 	    0.0	    0.0	  317.0	   41.2
= 	    0.0	    0.0	  316.0	   41.3
= 	    0.0	    0.0	  314.9	   41.5
= 	    0.0	    0.0	  313.9	   41.7
= 	    0.0	    0.0	  312.9	   41.9
= 	    0.0	    0.0	  311.9	   42.0
= 	    0.0	    0.0	  310.9	   42.1
= 	    0.0	    0.0	  309.9	   42.3
= 	    0.0	    0.0	  308.9	   42.5
= 	    0.0	    0.0	  307.9	   42.7
= 	    0.0	    0.0	  306.9	   42.9
= 	    0.0	    0.0	  305.9	   43.0
= 	    0.0	    0.0	  304.9	   43.3
= 	    0.0	    0.0	  303.8	   43.5
= 	    0.0	    0.0	  302.9	   43.6
= 	    0.0	    0.0	  301.9	   43.8
= 	    0.0	    0.0	  300.8	   43.9
= 	    0.0	    0.0	  299.8	   44.2
= 	    0.0	    0.0	  298.9	   44.3
= 	    0.0	    0.0	  297.8	   44.4
= 	    0.0	    0.0	  296.9	   44.7
= 	    0.0	    0.0	  295.8	   44.9
= 	    0.0	    0.0	  294.8	   45.1
= 	    0.0	    0.0	  293.8	   45.3
= 	    0.0	    0.0	  292.8	   45.4
= 	    0.0	    0.0	  291.8	   45.6
= 	    0.0	    0.0	  290.8	   45.8
= 	    0.0	    0.0	  289.8	   46.0
= 	    0.0	    0.0	  288.8	   46.3
= 	    0.0	    0.0	  287.8	   46.4
= 	    0.0	    0.0	  286.8	   46.6
= 	    0.0	    0.0	  285.7	   46.8
= 	    0.0	    0.0	  284.8	   47.0
= 	    0.0	    0.0	  283.8	   47.1
= 	    0.0	    0.0	  282.8	   47.3
= 	    0.0	    0.0	  281.8	   47.6
= 	    0.0	    0.0	  280.8	   47.7
= 	    0.0	    0.0	  279.7	   48.0
= 	    0.0	    0.0	  278.7	   48.1
= 	    0.0	    0.0	  277.7	   48.3
= 	    0.0	    0.0	  276.7	   48.5
= 	    0.0	    0.0	  275.7	   48.8
= 	    0.0	    0.0	  274.7	   49.0
= 	    0.0	    0.0	  273.7	   49.1
= 	    0.0	    0.0	  272.7	   49.3
= 	    0.0	    0.0	  271.7	   49.5
= 	    0.0	    0.0	  270.7	   49.8
= 	    0.0	    0.0	  269.7	   50.0
= 	    0.0	    0.0	  268.7	   50.2
= 	    0.0	    0.0	  267.7	   50.4
= 	    0.0	    0.0	  266.7	   50.6
= 	    0.0	    0.0	  265.7	   50.9
= 	    0.0	    0.0	  264.7	   51.1
= 	    0.0	    0.0	  263.7	   51.3
= 	    0.0	    0.0	  262.7	   51.4
= 	    0.0	    0.0	  261.6	   51.6
= 	    0.0	    0.0	  260.7	   51.9
= 	    0.0	    0.0	  259.7	   52.2
= 	    0.0	    0.0	  258.7	   52.4
= 	    0.0	    0.0	  257.6	   52.6
= 	    0.0	    0.0	  256.6	   52.8
= 	    0.0	    0.0	  255.6	   53.0
= 	    0.0	    0.0	  254.6	   53.3
= 	    0.0	    0.0	  253.6	   53.4
= 	    0.0	    0.0	  252.6	   53.6
= 	    0.0	    0.0	  251.6	   53.8
= 	    0.0	    0.0	  250.6	   54.2
= 	    0.0	    0.0	  249.6	   54.4
= 	    0.0	    0.0	  248.6	   54.6
= 	    0.0	    0.0	  247.6	   54.8
= 	    0.0	    0.0	  246.6	   55.0
= 	    0.0	    0.0	  245.6	   55.3
= 	    0.0	    0.0	  244.6	   55.5
= 	    0.0	    0.0	  243.6	   55.8
= 	    0.0	    0.0	  242.6	   55.8
= 	    0.0	    0.0	  241.6	   56.1
= 	    0.0	    0.0	  240.6	   56.4
= 	    0.0	    0.0	  239.6	   56.7
= 	    0.0	    0.0	  238.6	   56.8
= 	    0.0	    0.0	  237.6	   57.1
= 	    0.0	    0.0	  236.6	   57.2
= 	    0.0	    0.0	  235.5	   57.6
= 	    0.0	    0.0	  234.6	   57.8
= 	    0.0	    0.0	  233.5	   58.0
= 	    0.0	    0.0	  232.5	   58.3
= 	    0.0	    0.0	  231.5	   58.6
= 	    0.0	    0.0	  230.5	   58.8
= 	    0.0	    0.0	  229.5	   59.0
= 	    0.0	    0.0	  228.5	   59.3
= 	    0.0	    0.0	  227.5	   59.6
= 	    0.0	    0.0	  226.5	   59.8
= 	    0.0	    0.0	  225.5	   60.0
= 	    0.0	    0.0	  224.5	   60.3
= 	    0.0	    0.0	  223.5	   60.5
= 	    0.0	    0.0	  222.5	   60.7
= 	    0.0	    0.0	  221.5	   60.9
= 	    0.0	    0.0	  220.5	   61.2
= 	    0.0	    0.0	  219.5	   61.6
= 	    0.0	    0.0	  218.5	   61.9
= 	    0.0	    0.0	  217.4	   62.1
= 	    0.0	    0.0	  216.4	   62.3
= 	    0.0	    0.0	  215.5	   62.6
= 	    0.0	    0.0	  214.4	   62.9
= 	    0.0	    0.0	  213.4	   63.1
= 	    0.0	    0.0	  212.4	   63.3
= 	    0.0	    0.0	  211.4	   63.6
= 	    0.0	    0.0	  210.4	   63.7
= 	    0.0	    0.0	  209.4	   64.1
= 	    0.0	    0.0	  208.4	   64.5
= 	    0.0	    0.0	  207.4	   64.8
= 	    0.0	    0.0	  206.4	   65.0
= 	    0.0	    0.0	  205.4	   65.2
= 	    0.0	    0.0	  204.4	   65.4
= 	    0.0	    0.0	  203.4	   65.7
= 	    0.0	    0.0	  202.4	   65.9
= 	    0.0	    0.0	  201.4	   66.3
= 	    0.0	    0.0	  200.4	   66.6
= 	    0.0	    0.0	  199.4	   66.8
= 	    0.0	    0.0	  198.4	   67.1
= 	    0.0	    0.0	  197.4	   67.4
= 	    0.0	    0.0	  196.4	   67.7
= 	    0.0	    0.0	  195.4	   67.9
= 	    0.0	    0.0	  194.4	   68.3
= 	    0.0	    0.0	  193.4	   68.6
= 	    0.0	    0.0	  192.4	   68.9
= 	    0.0	    0.0	  191.4	   69.1
= 	    0.0	    0.0	  190.4	   69.2
= 	    0.0	    0.0	  189.4	   69.7
= 	    0.0	    0.0	  188.3	   70.0
= 	    0.0	    0.0	  187.3	   70.3
= 	    0.0	    0.0	  186.4	   70.6
= 	    0.0	    0.0	  185.3	   70.9
= 	    0.0	    0.0	  184.3	   71.1
= 	    0.0	    0.0	  183.3	   71.3
= 	    0.0	    0.0	  182.3	   71.7
= 	    0.0	    0.0	  181.3	   72.1
= 	    0.0	    0.0	  180.3	   72.4
= 	    0.0	    0.0	  179.3	   72.7
= 	    0.0	    0.0	  178.3	   72.9
= 	    0.0	    0.0	  177.3	   73.2
= 	    0.0	    0.0	  176.3	   73.6
= 	    0.0	    0.0	  175.3	   73.8
= 	    0.0	    0.0	  174.3	   74.2
= 	    0.0	    0.0	  173.3	   74.3
= 	    0.0	    0.0	  172.3	   74.6
= 	    0.0	    0.0	  171.3	   75.1
= 	    0.0	    0.0	  170.3	   75.4
= 	    0.0	    0.0	  169.3	   75.5
= 	    0.0	    0.0	  168.3	   75.9
= 	    0.0	    0.0	  167.3	   76.3
= 	    0.0	    0.0	  166.2	   76.6
= 	    0.0	    0.0	  165.3	   77.0
= 	    0.0	    0.0	  164.2	   77.2
= 	    0.0	    0.0	  163.2	   77.4
= 	    0.0	    0.0	  162.2	   77.8
= 	    0.0	    0.0	  161.2	   78.2
= 	    0.0	    0.0	  160.2	   78.6
= 	    0.0	    0.0	  159.2	   78.9
= 	    0.0	    0.0	  158.2	   79.1
= 	    0.0	    0.0	  157.3	   79.5
= 	    0.0	    0.0	  156.2	   79.7
= 	    0.0	    0.0	  155.2	   80.2
= 	    0.0	    0.0	  154.2	   80.4
= 	    0.0	    0.0	  153.2	   80.7
= 	    0.0	    0.0	  152.2	   81.1
= 	    0.0	    0.0	  151.2	   81.5
= 	    0.0	    0.0	  150.2	   81.8
= 	    0.0	    0.0	  149.2	   82.2
= 	    0.0	    0.0	  148.2	   82.4
= 	    0.0	    0.0	  147.2	   82.7
= 	    0.0	    0.0	  146.1	   83.1
= 	    0.0	    0.0	  145.1	   83.5
= 	    0.0	    0.0	  144.1	   83.9
= 	    0.0	    0.0	  143.2	   84.1
= 	    0.0	    0.0	  142.1	   84.5
= 	    0.0	    0.0	  141.1	   84.7
= 	    0.0	    0.0	  140.1	   85.1
= 	    0.0	    0.0	  139.1	   85.5
= 	    0.0	    0.0	  138.1	   85.9
= 	    0.0	    0.0	  137.1	   86.2
= 	    0.0	    0.0	  136.2	   86.5
= 	    0.0	    0.0	  135.1	   86.8
= 	    0.0	    0.0	  134.1	   87.2
= 	    0.0	    0.0	  133.1	   87.7
= 	    0.0	    0.0	  132.1	   87.9
= 	    0.0	    0.0	  131.1	   88.3
= 	    0.0	    0.0	  130.1	   88.6
= 	    0.0	    0.0	  129.1	   89.0
= 	    0.0	    0.0	  128.1	   89.4
= 	    0.0	    0.0	  127.0	   89.6
= 	    0.0	    0.0	  126.1	   90.1
= 	    0.0	    0.0	  125.1	   90.5
= 	    0.0	    0.0	  124.1	   91.0
= 	    0.0	    0.0	  123.1	   91.3
= 	    0.0	    0.0	  122.1	   91.6
= 	    0.0	    0.0	  121.1	   91.9
= 	    0.0	    0.0	  120.0	   92.3
= 	    0.0	    0.0	  119.1	   92.7
= 	    0.0	    0.0	  118.0	   92.9
= 	    0.0	    0.0	  117.0	   93.4
= 	    0.0	    0.0	  116.0	   93.9
= 	    0.0	    0.0	  115.0	   94.1
= 	    0.0	    0.0	  114.0	   94.6
= 	    0.0	    0.0	  113.0	   94.9
= 	    0.0	    0.0	  112.0	   95.2
= 	    0.0	    0.0	  111.0	   95.8
= 	    0.0	    0.0	  110.0	   96.0
= 	    0.0	    0.0	  109.0	   96.5
= 	    0.0	    0.0	  108.0	   96.8
= 	    0.0	    0.0	  107.0	   97.1
= 	    0.0	    0.0	  106.0	   97.4
= 	    0.0	    0.0	  105.0	   98.0
= 	    0.0	    0.0	  104.0	   98.4
= 	    0.0	    0.0	  103.0	   98.8
= 	    0.0	    0.0	  102.0	   99.1
= 	    0.0	    0.0	  101.0	   99.6
= 	    0.0	    0.0	  100.0	  100.0
= 	    0.0	    0.0	   99.0	  100.3
= 	    0.0	    0.0	   98.0	  100.5
= 	    0.0	    0.0	   97.0	  101.0
= 	    0.0	    0.0	   96.0	  101.5
= 	    0.0	    0.0	   95.0	  101.9
= 	    0.0	    0.0	   94.0	  102.4
= 	    0.0	    0.0	   93.0	  102.8
= 	    0.0	    0.0	   91.9	  103.1
= 	    0.0	    0.0	   91.0	  103.5
= 	    0.0	    0.0	   89.9	  104.0
= 	    0.0	    0.0	   88.9	  104.4
= 	    0.0	    0.0	   87.9	  104.7
= 	    0.0	    0.0	   86.9	  105.2
= 	    0.0	    0.0	   85.9	  105.6
= 	    0.0	    0.0	   84.9	  106.0
= 	    0.0	    0.0	   83.9	  106.4
= 	    0.0	    0.0	   82.9	  106.8
= 	    0.0	    0.0	   81.8	  107.3
= 	    0.0	    0.0	   80.9	  107.6
= 	    0.0	    0.0	   79.8	  108.0
= 	    0.0	    0.0	   78.8	  108.4
= 	    0.0	    0.0	   77.9	  108.9
= 	    0.0	    0.0	   76.8	  109.4
= 	    0.0	    0.0	   75.8	  109.8
= 	    0.0	    0.0	   74.8	  110.2
= 	    0.0	    0.0	   73.8	  110.7
= 	    0.0	    0.0	   72.8	  111.0
= 	    0.0	    0.0	   71.8	  111.4
= 	    0.0	    0.0	   70.8	  111.9
= 	    0.0	    0.0	   69.7	  112.4
= 	    0.0	    0.0	   68.8	  112.8
= 	    0.0	    0.0	   67.8	  113.1
= 	    0.0	    0.0	   66.7	  113.7
= 	    0.0	    0.0	   65.7	  114.0
= 	    0.0	    0.0	   64.8	  114.5
= 	    0.0	    0.0	   63.7	  114.9
= 	    0.0	    0.0	   62.7	  115.4
= 	    0.0	    0.0	   61.7	  115.8
= 	    0.0	    0.0	   60.7	  116.4
= 	    0.0	    0.0	   59.6	  116.7
= 	    0.0	    0.0	   58.7	  117.0
= 	    0.0	    0.0	   57.7	  117.5
= 	    0.0	    0.0	   56.7	  117.8
= 	    0.0	    0.0	   55.7	  118.4
= 	    0.0	    0.0	   54.7	  118.8
= 	    0.0	    0.0	   53.6	  119.4
= 	    0.0	    0.0	   52.6	  119.9
= 	    0.0	    0.0	   51.6	  120.3
= 	    0.0	    0.0	   50.6	  120.6
= 	    0.0	    0.0	   49.6	  121.3
= 	    0.0	    0.0	   48.6	  121.8
= 	    0.0	    0.0	   47.5	  122.2
= 	    0.0	    0.0	   46.6	  122.5
= 	    0.0	    0.0	   45.6	  123.0
= 	    0.0	    0.0	   44.6	  123.4
= 	    0.0	    0.0	   43.5	  124.0
= 	    0.0	    0.0	   42.5	  124.3
= 	    0.0	    0.0	   41.5	  124.8
= 	    0.0	    0.0	   40.5	  125.2
= 	    0.0	    0.0	   39.5	  125.7
= 	    0.0	    0.0	   38.5	  126.3
= 	    0.0	    0.0	   37.5	  126.7
= 	    0.0	    0.0	   36.4	  127.2
= 	    0.0	    0.0	   35.5	  127.5
= 	    0.0	    0.0	   34.5	  128.0
= 	    0.0	    0.0	   33.4	  128.5
= 	    0.0	    0.0	   32.5	  128.9
= 	    0.0	    0.0	   31.4	  129.3
= 	    0.0	    0.0	   30.4	  129.7
= 	    0.0	    0.0	   29.4	  130.1
= 	    0.0	    0.0	   28.4	  130.5
= 	    0.0	    0.0	   27.4	  130.9
= 	    0.0	    0.0	   26.3	  131.3
= 	    0.0	    0.0	   25.4	  131.5
= 	    0.0	    0.0	   24.3	  132.0
= 	    0.0	    0.0	   23.4	  132.1
= 	    0.0	    0.0	   22.3	  132.4
= 	    0.0	    0.0	   21.3	  132.6
= 	    0.0	    0.0	   20.3	  132.6
= 	    0.0	    0.0	   19.3	  132.9
= 	    0.0	    0.0	   18.3	  132.7
= 	    0.0	    0.0	   17.2	  132.6
= 	    0.0	    0.0	   16.2	  132.5
= 	    0.0	    0.0	   15.2	  132.2
= 	    0.0	    0.0	   14.2	  131.5
= 	    0.0	    0.0	   13.2	  131.1
= 	    0.0	    0.0	   12.2	  130.4
= 	    0.0	    0.0	   11.2	  128.9
= 	    0.0	    0.0	   10.2	  127.5
= 	    0.0	    0.0	    9.2	  125.6
= 	    0.0	    0.0	    8.2	  123.5
= 	    0.0	    0.0	    7.2	  120.7
= 	    0.0	    0.0	    6.1	  117.0
= 	    0.0	    0.0	    5.1	  112.4
= 	    0.0	    0.0	    4.1	  106.0
= 	    0.0	    0.0	    3.1	  100.0
= 	    0.0	    0.0	    2.1	   92.6
= 	    0.0	    0.0	    1.0	   86.4
= 	    0.0	    0.0	    0.1	   82.7
= 	    0.0	    0.0	   -1.0	   79.6
= 	    0.0	    0.0	   -2.0	   77.3
= 	    0.0	    0.0	   -3.0	   75.7
= 	    0.0	    0.0	   -5.0	   74.2
:EOM  # End of Measurement
:EOF # End of File
