:MSR 	32	 # No. of measurement in file
:SYS BDS 0 # Beam Data Scanner System
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	1
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:13:12 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	182
%STS 	    0.0	  -82.6	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	   82.6	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	  -82.6	   15.0	    0.6
= 	    0.0	  -82.4	   15.0	    0.6
= 	    0.0	  -81.1	   15.0	    0.6
= 	    0.0	  -81.0	   15.0	    0.6
= 	    0.0	  -80.1	   15.0	    0.6
= 	    0.0	  -79.9	   15.0	    0.6
= 	    0.0	  -79.0	   15.0	    0.7
= 	    0.0	  -78.2	   15.0	    0.7
= 	    0.0	  -78.1	   15.0	    0.7
= 	    0.0	  -77.1	   15.0	    0.7
= 	    0.0	  -76.1	   15.0	    0.7
= 	    0.0	  -75.1	   15.0	    0.7
= 	    0.0	  -74.0	   15.0	    0.7
= 	    0.0	  -73.0	   15.0	    0.7
= 	    0.0	  -72.1	   15.0	    0.7
= 	    0.0	  -71.0	   15.0	    0.8
= 	    0.0	  -70.1	   15.0	    0.8
= 	    0.0	  -70.0	   15.0	    0.8
= 	    0.0	  -69.0	   15.0	    0.8
= 	    0.0	  -68.0	   15.0	    0.8
= 	    0.0	  -67.0	   15.0	    0.8
= 	    0.0	  -66.0	   15.0	    0.8
= 	    0.0	  -64.9	   15.0	    0.9
= 	    0.0	  -64.0	   15.0	    0.9
= 	    0.0	  -63.1	   15.0	    0.9
= 	    0.0	  -63.0	   15.0	    0.9
= 	    0.0	  -62.0	   15.0	    0.9
= 	    0.0	  -61.0	   15.0	    0.9
= 	    0.0	  -59.9	   15.0	    1.0
= 	    0.0	  -59.0	   15.0	    1.0
= 	    0.0	  -58.9	   15.0	    1.0
= 	    0.0	  -57.8	   15.0	    1.0
= 	    0.0	  -56.9	   15.0	    1.0
= 	    0.0	  -55.9	   15.0	    1.1
= 	    0.0	  -54.9	   15.0	    1.1
= 	    0.0	  -53.9	   15.0	    1.2
= 	    0.0	  -52.9	   15.0	    1.2
= 	    0.0	  -51.9	   15.0	    1.2
= 	    0.0	  -50.8	   15.0	    1.3
= 	    0.0	  -49.8	   15.0	    1.3
= 	    0.0	  -48.9	   15.0	    1.4
= 	    0.0	  -47.8	   15.0	    1.4
= 	    0.0	  -46.8	   15.0	    1.5
= 	    0.0	  -45.8	   15.0	    1.6
= 	    0.0	  -44.7	   15.0	    1.6
= 	    0.0	  -43.8	   15.0	    1.7
= 	    0.0	  -42.8	   15.0	    1.8
= 	    0.0	  -41.8	   15.0	    1.9
= 	    0.0	  -40.8	   15.0	    1.9
= 	    0.0	  -39.7	   15.0	    2.0
= 	    0.0	  -38.7	   15.0	    2.1
= 	    0.0	  -37.7	   15.0	    2.2
= 	    0.0	  -36.8	   15.0	    2.3
= 	    0.0	  -35.7	   15.0	    2.4
= 	    0.0	  -34.7	   15.0	    2.6
= 	    0.0	  -33.7	   15.0	    2.7
= 	    0.0	  -32.7	   15.0	    2.9
= 	    0.0	  -31.7	   15.0	    3.1
= 	    0.0	  -30.7	   15.0	    3.3
= 	    0.0	  -29.7	   15.0	    3.7
= 	    0.0	  -28.7	   15.0	    4.2
= 	    0.0	  -27.7	   15.0	    4.8
= 	    0.0	  -26.7	   15.0	    6.0
= 	    0.0	  -25.7	   15.0	    8.0
= 	    0.0	  -24.6	   15.0	   13.8
= 	    0.0	  -23.6	   15.0	   24.8
= 	    0.0	  -22.6	   15.0	   42.1
= 	    0.0	  -21.7	   15.0	   63.6
= 	    0.0	  -20.7	   15.0	   78.8
= 	    0.0	  -20.6	   15.0	   80.3
= 	    0.0	  -19.6	   15.0	   89.5
= 	    0.0	  -18.6	   15.0	   93.6
= 	    0.0	  -17.6	   15.0	   95.5
= 	    0.0	  -16.6	   15.0	   96.3
= 	    0.0	  -15.6	   15.0	   96.6
= 	    0.0	  -14.6	   15.0	   97.3
= 	    0.0	  -13.6	   15.0	   97.3
= 	    0.0	  -12.6	   15.0	   97.2
= 	    0.0	  -11.5	   15.0	   97.2
= 	    0.0	  -10.5	   15.0	   97.4
= 	    0.0	   -9.5	   15.0	   97.3
= 	    0.0	   -8.6	   15.0	   97.1
= 	    0.0	   -8.5	   15.0	   97.1
= 	    0.0	   -7.5	   15.0	   97.3
= 	    0.0	   -6.6	   15.0	   97.2
= 	    0.0	   -5.5	   15.0	   97.2
= 	    0.0	   -4.6	   15.0	   97.5
= 	    0.0	   -4.5	   15.0	   97.5
= 	    0.0	   -3.5	   15.0	   97.3
= 	    0.0	   -2.5	   15.0	   97.3
= 	    0.0	   -1.5	   15.0	   97.1
= 	    0.0	    1.5	   15.0	   97.1
= 	    0.0	    2.5	   15.0	   97.3
= 	    0.0	    3.5	   15.0	   97.3
= 	    0.0	    4.5	   15.0	   97.5
= 	    0.0	    4.6	   15.0	   97.5
= 	    0.0	    5.5	   15.0	   97.2
= 	    0.0	    6.6	   15.0	   97.2
= 	    0.0	    7.5	   15.0	   97.3
= 	    0.0	    8.5	   15.0	   97.1
= 	    0.0	    8.6	   15.0	   97.1
= 	    0.0	    9.5	   15.0	   97.3
= 	    0.0	   10.5	   15.0	   97.4
= 	    0.0	   11.5	   15.0	   97.2
= 	    0.0	   12.6	   15.0	   97.2
= 	    0.0	   13.6	   15.0	   97.3
= 	    0.0	   14.6	   15.0	   97.3
= 	    0.0	   15.6	   15.0	   96.6
= 	    0.0	   16.6	   15.0	   96.3
= 	    0.0	   17.6	   15.0	   95.5
= 	    0.0	   18.6	   15.0	   93.6
= 	    0.0	   19.6	   15.0	   89.5
= 	    0.0	   20.6	   15.0	   80.3
= 	    0.0	   20.7	   15.0	   78.8
= 	    0.0	   21.7	   15.0	   63.6
= 	    0.0	   22.6	   15.0	   42.1
= 	    0.0	   23.6	   15.0	   24.8
= 	    0.0	   24.6	   15.0	   13.8
= 	    0.0	   25.7	   15.0	    8.0
= 	    0.0	   26.7	   15.0	    6.0
= 	    0.0	   27.7	   15.0	    4.8
= 	    0.0	   28.7	   15.0	    4.2
= 	    0.0	   29.7	   15.0	    3.7
= 	    0.0	   30.7	   15.0	    3.3
= 	    0.0	   31.7	   15.0	    3.1
= 	    0.0	   32.7	   15.0	    2.9
= 	    0.0	   33.7	   15.0	    2.7
= 	    0.0	   34.7	   15.0	    2.6
= 	    0.0	   35.7	   15.0	    2.4
= 	    0.0	   36.8	   15.0	    2.3
= 	    0.0	   37.7	   15.0	    2.2
= 	    0.0	   38.7	   15.0	    2.1
= 	    0.0	   39.7	   15.0	    2.0
= 	    0.0	   40.8	   15.0	    1.9
= 	    0.0	   41.8	   15.0	    1.9
= 	    0.0	   42.8	   15.0	    1.8
= 	    0.0	   43.8	   15.0	    1.7
= 	    0.0	   44.7	   15.0	    1.6
= 	    0.0	   45.8	   15.0	    1.6
= 	    0.0	   46.8	   15.0	    1.5
= 	    0.0	   47.8	   15.0	    1.4
= 	    0.0	   48.9	   15.0	    1.4
= 	    0.0	   49.8	   15.0	    1.3
= 	    0.0	   50.8	   15.0	    1.3
= 	    0.0	   51.9	   15.0	    1.2
= 	    0.0	   52.9	   15.0	    1.2
= 	    0.0	   53.9	   15.0	    1.2
= 	    0.0	   54.9	   15.0	    1.1
= 	    0.0	   55.9	   15.0	    1.1
= 	    0.0	   56.9	   15.0	    1.0
= 	    0.0	   57.8	   15.0	    1.0
= 	    0.0	   58.9	   15.0	    1.0
= 	    0.0	   59.0	   15.0	    1.0
= 	    0.0	   59.9	   15.0	    1.0
= 	    0.0	   61.0	   15.0	    0.9
= 	    0.0	   62.0	   15.0	    0.9
= 	    0.0	   63.0	   15.0	    0.9
= 	    0.0	   63.1	   15.0	    0.9
= 	    0.0	   64.0	   15.0	    0.9
= 	    0.0	   64.9	   15.0	    0.9
= 	    0.0	   66.0	   15.0	    0.8
= 	    0.0	   67.0	   15.0	    0.8
= 	    0.0	   68.0	   15.0	    0.8
= 	    0.0	   69.0	   15.0	    0.8
= 	    0.0	   70.0	   15.0	    0.8
= 	    0.0	   70.1	   15.0	    0.8
= 	    0.0	   71.0	   15.0	    0.8
= 	    0.0	   72.1	   15.0	    0.7
= 	    0.0	   73.0	   15.0	    0.7
= 	    0.0	   74.0	   15.0	    0.7
= 	    0.0	   75.1	   15.0	    0.7
= 	    0.0	   76.1	   15.0	    0.7
= 	    0.0	   77.1	   15.0	    0.7
= 	    0.0	   78.1	   15.0	    0.7
= 	    0.0	   78.2	   15.0	    0.7
= 	    0.0	   79.0	   15.0	    0.7
= 	    0.0	   79.9	   15.0	    0.6
= 	    0.0	   80.1	   15.0	    0.6
= 	    0.0	   81.0	   15.0	    0.6
= 	    0.0	   81.1	   15.0	    0.6
= 	    0.0	   82.4	   15.0	    0.6
= 	    0.0	   82.6	   15.0	    0.6
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	2
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:13:49 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	204
%STS 	    0.0	  -83.2	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	   83.2	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	  -83.2	   50.0	    0.5
= 	    0.0	  -83.1	   50.0	    0.5
= 	    0.0	  -82.5	   50.0	    0.5
= 	    0.0	  -82.1	   50.0	    0.5
= 	    0.0	  -81.0	   50.0	    0.5
= 	    0.0	  -80.0	   50.0	    0.5
= 	    0.0	  -79.0	   50.0	    0.5
= 	    0.0	  -78.1	   50.0	    0.6
= 	    0.0	  -77.1	   50.0	    0.6
= 	    0.0	  -76.0	   50.0	    0.6
= 	    0.0	  -75.1	   50.0	    0.6
= 	    0.0	  -74.0	   50.0	    0.6
= 	    0.0	  -73.0	   50.0	    0.6
= 	    0.0	  -72.0	   50.0	    0.6
= 	    0.0	  -71.0	   50.0	    0.6
= 	    0.0	  -70.0	   50.0	    0.6
= 	    0.0	  -69.0	   50.0	    0.7
= 	    0.0	  -68.9	   50.0	    0.7
= 	    0.0	  -68.0	   50.0	    0.7
= 	    0.0	  -67.0	   50.0	    0.7
= 	    0.0	  -66.0	   50.0	    0.7
= 	    0.0	  -65.0	   50.0	    0.7
= 	    0.0	  -64.0	   50.0	    0.7
= 	    0.0	  -63.9	   50.0	    0.8
= 	    0.0	  -63.0	   50.0	    0.8
= 	    0.0	  -62.9	   50.0	    0.8
= 	    0.0	  -61.9	   50.0	    0.8
= 	    0.0	  -61.0	   50.0	    0.8
= 	    0.0	  -60.8	   50.0	    0.8
= 	    0.0	  -59.9	   50.0	    0.9
= 	    0.0	  -59.0	   50.0	    0.9
= 	    0.0	  -58.9	   50.0	    0.9
= 	    0.0	  -57.9	   50.0	    0.9
= 	    0.0	  -57.0	   50.0	    0.9
= 	    0.0	  -55.8	   50.0	    1.0
= 	    0.0	  -54.9	   50.0	    1.0
= 	    0.0	  -53.9	   50.0	    1.0
= 	    0.0	  -52.8	   50.0	    1.1
= 	    0.0	  -51.9	   50.0	    1.1
= 	    0.0	  -50.9	   50.0	    1.2
= 	    0.0	  -49.9	   50.0	    1.2
= 	    0.0	  -48.8	   50.0	    1.3
= 	    0.0	  -47.8	   50.0	    1.3
= 	    0.0	  -46.8	   50.0	    1.4
= 	    0.0	  -45.8	   50.0	    1.5
= 	    0.0	  -44.9	   50.0	    1.5
= 	    0.0	  -44.8	   50.0	    1.5
= 	    0.0	  -43.8	   50.0	    1.6
= 	    0.0	  -42.8	   50.0	    1.7
= 	    0.0	  -41.8	   50.0	    1.8
= 	    0.0	  -40.9	   50.0	    1.9
= 	    0.0	  -40.7	   50.0	    1.9
= 	    0.0	  -39.9	   50.0	    2.0
= 	    0.0	  -39.7	   50.0	    2.0
= 	    0.0	  -38.8	   50.0	    2.1
= 	    0.0	  -37.8	   50.0	    2.3
= 	    0.0	  -36.8	   50.0	    2.4
= 	    0.0	  -36.7	   50.0	    2.5
= 	    0.0	  -35.7	   50.0	    2.6
= 	    0.0	  -34.8	   50.0	    2.9
= 	    0.0	  -34.7	   50.0	    2.9
= 	    0.0	  -33.8	   50.0	    3.1
= 	    0.0	  -32.7	   50.0	    3.5
= 	    0.0	  -31.7	   50.0	    3.9
= 	    0.0	  -30.7	   50.0	    4.4
= 	    0.0	  -29.8	   50.0	    5.0
= 	    0.0	  -29.7	   50.0	    5.1
= 	    0.0	  -28.8	   50.0	    5.9
= 	    0.0	  -28.7	   50.0	    6.0
= 	    0.0	  -27.7	   50.0	    7.2
= 	    0.0	  -26.8	   50.0	    9.1
= 	    0.0	  -26.7	   50.0	    9.5
= 	    0.0	  -25.8	   50.0	   13.2
= 	    0.0	  -25.7	   50.0	   14.0
= 	    0.0	  -24.8	   50.0	   21.4
= 	    0.0	  -24.6	   50.0	   23.3
= 	    0.0	  -23.6	   50.0	   36.7
= 	    0.0	  -22.7	   50.0	   54.5
= 	    0.0	  -21.7	   50.0	   69.4
= 	    0.0	  -20.7	   50.0	   78.3
= 	    0.0	  -20.6	   50.0	   79.1
= 	    0.0	  -19.6	   50.0	   83.9
= 	    0.0	  -18.6	   50.0	   85.8
= 	    0.0	  -17.6	   50.0	   87.1
= 	    0.0	  -16.6	   50.0	   87.8
= 	    0.0	  -15.6	   50.0	   88.7
= 	    0.0	  -14.6	   50.0	   89.0
= 	    0.0	  -13.6	   50.0	   89.5
= 	    0.0	  -12.7	   50.0	   89.4
= 	    0.0	  -12.5	   50.0	   89.4
= 	    0.0	  -11.6	   50.0	   89.6
= 	    0.0	  -10.6	   50.0	   89.9
= 	    0.0	   -9.6	   50.0	   89.9
= 	    0.0	   -8.6	   50.0	   90.0
= 	    0.0	   -7.5	   50.0	   90.0
= 	    0.0	   -6.7	   50.0	   90.2
= 	    0.0	   -6.5	   50.0	   90.2
= 	    0.0	   -5.5	   50.0	   90.1
= 	    0.0	   -4.5	   50.0	   90.1
= 	    0.0	   -3.6	   50.0	   90.2
= 	    0.0	   -2.5	   50.0	   90.2
= 	    0.0	   -1.5	   50.0	   90.2
= 	    0.0	    1.5	   50.0	   90.2
= 	    0.0	    2.5	   50.0	   90.2
= 	    0.0	    3.6	   50.0	   90.2
= 	    0.0	    4.5	   50.0	   90.1
= 	    0.0	    5.5	   50.0	   90.1
= 	    0.0	    6.5	   50.0	   90.2
= 	    0.0	    6.7	   50.0	   90.2
= 	    0.0	    7.5	   50.0	   90.0
= 	    0.0	    8.6	   50.0	   90.0
= 	    0.0	    9.6	   50.0	   89.9
= 	    0.0	   10.6	   50.0	   89.9
= 	    0.0	   11.6	   50.0	   89.6
= 	    0.0	   12.5	   50.0	   89.4
= 	    0.0	   12.7	   50.0	   89.4
= 	    0.0	   13.6	   50.0	   89.5
= 	    0.0	   14.6	   50.0	   89.0
= 	    0.0	   15.6	   50.0	   88.7
= 	    0.0	   16.6	   50.0	   87.8
= 	    0.0	   17.6	   50.0	   87.1
= 	    0.0	   18.6	   50.0	   85.8
= 	    0.0	   19.6	   50.0	   83.9
= 	    0.0	   20.6	   50.0	   79.1
= 	    0.0	   20.7	   50.0	   78.3
= 	    0.0	   21.7	   50.0	   69.4
= 	    0.0	   22.7	   50.0	   54.5
= 	    0.0	   23.6	   50.0	   36.7
= 	    0.0	   24.6	   50.0	   23.3
= 	    0.0	   24.8	   50.0	   21.4
= 	    0.0	   25.7	   50.0	   14.0
= 	    0.0	   25.8	   50.0	   13.2
= 	    0.0	   26.7	   50.0	    9.5
= 	    0.0	   26.8	   50.0	    9.1
= 	    0.0	   27.7	   50.0	    7.2
= 	    0.0	   28.7	   50.0	    6.0
= 	    0.0	   28.8	   50.0	    5.9
= 	    0.0	   29.7	   50.0	    5.1
= 	    0.0	   29.8	   50.0	    5.0
= 	    0.0	   30.7	   50.0	    4.4
= 	    0.0	   31.7	   50.0	    3.9
= 	    0.0	   32.7	   50.0	    3.5
= 	    0.0	   33.8	   50.0	    3.1
= 	    0.0	   34.7	   50.0	    2.9
= 	    0.0	   34.8	   50.0	    2.9
= 	    0.0	   35.7	   50.0	    2.6
= 	    0.0	   36.7	   50.0	    2.5
= 	    0.0	   36.8	   50.0	    2.4
= 	    0.0	   37.8	   50.0	    2.3
= 	    0.0	   38.8	   50.0	    2.1
= 	    0.0	   39.7	   50.0	    2.0
= 	    0.0	   39.9	   50.0	    2.0
= 	    0.0	   40.7	   50.0	    1.9
= 	    0.0	   40.9	   50.0	    1.9
= 	    0.0	   41.8	   50.0	    1.8
= 	    0.0	   42.8	   50.0	    1.7
= 	    0.0	   43.8	   50.0	    1.6
= 	    0.0	   44.8	   50.0	    1.5
= 	    0.0	   44.9	   50.0	    1.5
= 	    0.0	   45.8	   50.0	    1.5
= 	    0.0	   46.8	   50.0	    1.4
= 	    0.0	   47.8	   50.0	    1.3
= 	    0.0	   48.8	   50.0	    1.3
= 	    0.0	   49.9	   50.0	    1.2
= 	    0.0	   50.9	   50.0	    1.2
= 	    0.0	   51.9	   50.0	    1.1
= 	    0.0	   52.8	   50.0	    1.1
= 	    0.0	   53.9	   50.0	    1.0
= 	    0.0	   54.9	   50.0	    1.0
= 	    0.0	   55.8	   50.0	    1.0
= 	    0.0	   57.0	   50.0	    0.9
= 	    0.0	   57.9	   50.0	    0.9
= 	    0.0	   58.9	   50.0	    0.9
= 	    0.0	   59.0	   50.0	    0.9
= 	    0.0	   59.9	   50.0	    0.9
= 	    0.0	   60.8	   50.0	    0.8
= 	    0.0	   61.0	   50.0	    0.8
= 	    0.0	   61.9	   50.0	    0.8
= 	    0.0	   62.9	   50.0	    0.8
= 	    0.0	   63.0	   50.0	    0.8
= 	    0.0	   63.9	   50.0	    0.8
= 	    0.0	   64.0	   50.0	    0.7
= 	    0.0	   65.0	   50.0	    0.7
= 	    0.0	   66.0	   50.0	    0.7
= 	    0.0	   67.0	   50.0	    0.7
= 	    0.0	   68.0	   50.0	    0.7
= 	    0.0	   68.9	   50.0	    0.7
= 	    0.0	   69.0	   50.0	    0.7
= 	    0.0	   70.0	   50.0	    0.6
= 	    0.0	   71.0	   50.0	    0.6
= 	    0.0	   72.0	   50.0	    0.6
= 	    0.0	   73.0	   50.0	    0.6
= 	    0.0	   74.0	   50.0	    0.6
= 	    0.0	   75.1	   50.0	    0.6
= 	    0.0	   76.0	   50.0	    0.6
= 	    0.0	   77.1	   50.0	    0.6
= 	    0.0	   78.1	   50.0	    0.6
= 	    0.0	   79.0	   50.0	    0.5
= 	    0.0	   80.0	   50.0	    0.5
= 	    0.0	   81.0	   50.0	    0.5
= 	    0.0	   82.1	   50.0	    0.5
= 	    0.0	   82.5	   50.0	    0.5
= 	    0.0	   83.1	   50.0	    0.5
= 	    0.0	   83.2	   50.0	    0.5
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	3
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:14:20 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	234
%STS 	    0.0	  -84.8	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	   84.8	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	  -84.8	  100.0	    0.5
= 	    0.0	  -84.4	  100.0	    0.5
= 	    0.0	  -83.2	  100.0	    0.6
= 	    0.0	  -82.9	  100.0	    0.6
= 	    0.0	  -82.2	  100.0	    0.6
= 	    0.0	  -82.0	  100.0	    0.6
= 	    0.0	  -81.1	  100.0	    0.6
= 	    0.0	  -80.1	  100.0	    0.6
= 	    0.0	  -79.1	  100.0	    0.6
= 	    0.0	  -78.1	  100.0	    0.6
= 	    0.0	  -77.0	  100.0	    0.6
= 	    0.0	  -76.0	  100.0	    0.7
= 	    0.0	  -75.2	  100.0	    0.7
= 	    0.0	  -75.1	  100.0	    0.7
= 	    0.0	  -74.0	  100.0	    0.7
= 	    0.0	  -73.0	  100.0	    0.7
= 	    0.0	  -72.1	  100.0	    0.7
= 	    0.0	  -71.0	  100.0	    0.7
= 	    0.0	  -70.1	  100.0	    0.7
= 	    0.0	  -69.0	  100.0	    0.8
= 	    0.0	  -68.1	  100.0	    0.8
= 	    0.0	  -68.0	  100.0	    0.8
= 	    0.0	  -67.1	  100.0	    0.8
= 	    0.0	  -66.0	  100.0	    0.8
= 	    0.0	  -65.0	  100.0	    0.9
= 	    0.0	  -64.9	  100.0	    0.9
= 	    0.0	  -64.1	  100.0	    0.9
= 	    0.0	  -63.9	  100.0	    0.9
= 	    0.0	  -63.0	  100.0	    0.9
= 	    0.0	  -61.9	  100.0	    0.9
= 	    0.0	  -61.0	  100.0	    1.0
= 	    0.0	  -60.8	  100.0	    1.0
= 	    0.0	  -60.1	  100.0	    1.0
= 	    0.0	  -59.9	  100.0	    1.0
= 	    0.0	  -59.0	  100.0	    1.0
= 	    0.0	  -58.0	  100.0	    1.1
= 	    0.0	  -57.9	  100.0	    1.1
= 	    0.0	  -57.0	  100.0	    1.1
= 	    0.0	  -56.9	  100.0	    1.1
= 	    0.0	  -55.9	  100.0	    1.2
= 	    0.0	  -55.0	  100.0	    1.2
= 	    0.0	  -54.9	  100.0	    1.2
= 	    0.0	  -53.9	  100.0	    1.3
= 	    0.0	  -53.0	  100.0	    1.3
= 	    0.0	  -52.8	  100.0	    1.3
= 	    0.0	  -52.0	  100.0	    1.3
= 	    0.0	  -51.8	  100.0	    1.4
= 	    0.0	  -50.8	  100.0	    1.4
= 	    0.0	  -49.8	  100.0	    1.5
= 	    0.0	  -49.0	  100.0	    1.5
= 	    0.0	  -48.8	  100.0	    1.5
= 	    0.0	  -47.9	  100.0	    1.6
= 	    0.0	  -46.8	  100.0	    1.7
= 	    0.0	  -45.8	  100.0	    1.8
= 	    0.0	  -44.9	  100.0	    1.8
= 	    0.0	  -44.8	  100.0	    1.9
= 	    0.0	  -43.9	  100.0	    1.9
= 	    0.0	  -43.7	  100.0	    1.9
= 	    0.0	  -42.8	  100.0	    2.0
= 	    0.0	  -41.8	  100.0	    2.1
= 	    0.0	  -40.7	  100.0	    2.3
= 	    0.0	  -39.7	  100.0	    2.4
= 	    0.0	  -38.7	  100.0	    2.5
= 	    0.0	  -38.0	  100.0	    2.7
= 	    0.0	  -37.7	  100.0	    2.7
= 	    0.0	  -36.7	  100.0	    2.9
= 	    0.0	  -35.7	  100.0	    3.1
= 	    0.0	  -34.7	  100.0	    3.4
= 	    0.0	  -33.8	  100.0	    3.6
= 	    0.0	  -33.7	  100.0	    3.7
= 	    0.0	  -32.7	  100.0	    4.0
= 	    0.0	  -31.8	  100.0	    4.4
= 	    0.0	  -30.6	  100.0	    5.1
= 	    0.0	  -29.8	  100.0	    5.8
= 	    0.0	  -29.6	  100.0	    6.0
= 	    0.0	  -28.7	  100.0	    7.1
= 	    0.0	  -27.8	  100.0	    8.9
= 	    0.0	  -27.7	  100.0	    9.2
= 	    0.0	  -26.6	  100.0	   13.4
= 	    0.0	  -25.7	  100.0	   20.1
= 	    0.0	  -25.6	  100.0	   21.2
= 	    0.0	  -24.7	  100.0	   30.9
= 	    0.0	  -24.6	  100.0	   32.9
= 	    0.0	  -23.7	  100.0	   43.9
= 	    0.0	  -23.6	  100.0	   45.2
= 	    0.0	  -22.6	  100.0	   55.2
= 	    0.0	  -21.7	  100.0	   61.2
= 	    0.0	  -21.5	  100.0	   61.7
= 	    0.0	  -20.7	  100.0	   64.3
= 	    0.0	  -20.6	  100.0	   64.5
= 	    0.0	  -19.6	  100.0	   66.1
= 	    0.0	  -18.6	  100.0	   67.3
= 	    0.0	  -17.7	  100.0	   67.9
= 	    0.0	  -17.6	  100.0	   67.9
= 	    0.0	  -16.7	  100.0	   68.2
= 	    0.0	  -16.6	  100.0	   68.3
= 	    0.0	  -15.6	  100.0	   68.8
= 	    0.0	  -14.6	  100.0	   69.0
= 	    0.0	  -13.7	  100.0	   69.2
= 	    0.0	  -13.5	  100.0	   69.2
= 	    0.0	  -12.7	  100.0	   69.4
= 	    0.0	  -12.5	  100.0	   69.4
= 	    0.0	  -11.6	  100.0	   69.4
= 	    0.0	  -10.5	  100.0	   69.5
= 	    0.0	   -9.6	  100.0	   69.8
= 	    0.0	   -9.5	  100.0	   69.8
= 	    0.0	   -8.6	  100.0	   69.5
= 	    0.0	   -7.5	  100.0	   69.9
= 	    0.0	   -6.6	  100.0	   69.8
= 	    0.0	   -6.5	  100.0	   69.8
= 	    0.0	   -5.6	  100.0	   69.7
= 	    0.0	   -4.6	  100.0	   70.0
= 	    0.0	   -4.5	  100.0	   70.0
= 	    0.0	   -3.5	  100.0	   70.0
= 	    0.0	   -3.4	  100.0	   69.9
= 	    0.0	   -2.4	  100.0	   69.9
= 	    0.0	   -1.5	  100.0	   70.0
= 	    0.0	    1.5	  100.0	   70.0
= 	    0.0	    2.4	  100.0	   69.9
= 	    0.0	    3.4	  100.0	   69.9
= 	    0.0	    3.5	  100.0	   70.0
= 	    0.0	    4.5	  100.0	   70.0
= 	    0.0	    4.6	  100.0	   70.0
= 	    0.0	    5.6	  100.0	   69.7
= 	    0.0	    6.5	  100.0	   69.8
= 	    0.0	    6.6	  100.0	   69.8
= 	    0.0	    7.5	  100.0	   69.9
= 	    0.0	    8.6	  100.0	   69.5
= 	    0.0	    9.5	  100.0	   69.8
= 	    0.0	    9.6	  100.0	   69.8
= 	    0.0	   10.5	  100.0	   69.5
= 	    0.0	   11.6	  100.0	   69.4
= 	    0.0	   12.5	  100.0	   69.4
= 	    0.0	   12.7	  100.0	   69.4
= 	    0.0	   13.5	  100.0	   69.2
= 	    0.0	   13.7	  100.0	   69.2
= 	    0.0	   14.6	  100.0	   69.0
= 	    0.0	   15.6	  100.0	   68.8
= 	    0.0	   16.6	  100.0	   68.3
= 	    0.0	   16.7	  100.0	   68.2
= 	    0.0	   17.6	  100.0	   67.9
= 	    0.0	   17.7	  100.0	   67.9
= 	    0.0	   18.6	  100.0	   67.3
= 	    0.0	   19.6	  100.0	   66.1
= 	    0.0	   20.6	  100.0	   64.5
= 	    0.0	   20.7	  100.0	   64.3
= 	    0.0	   21.5	  100.0	   61.7
= 	    0.0	   21.7	  100.0	   61.2
= 	    0.0	   22.6	  100.0	   55.2
= 	    0.0	   23.6	  100.0	   45.2
= 	    0.0	   23.7	  100.0	   43.9
= 	    0.0	   24.6	  100.0	   32.9
= 	    0.0	   24.7	  100.0	   30.9
= 	    0.0	   25.6	  100.0	   21.2
= 	    0.0	   25.7	  100.0	   20.1
= 	    0.0	   26.6	  100.0	   13.4
= 	    0.0	   27.7	  100.0	    9.2
= 	    0.0	   27.8	  100.0	    8.9
= 	    0.0	   28.7	  100.0	    7.1
= 	    0.0	   29.6	  100.0	    6.0
= 	    0.0	   29.8	  100.0	    5.8
= 	    0.0	   30.6	  100.0	    5.1
= 	    0.0	   31.8	  100.0	    4.4
= 	    0.0	   32.7	  100.0	    4.0
= 	    0.0	   33.7	  100.0	    3.7
= 	    0.0	   33.8	  100.0	    3.6
= 	    0.0	   34.7	  100.0	    3.4
= 	    0.0	   35.7	  100.0	    3.1
= 	    0.0	   36.7	  100.0	    2.9
= 	    0.0	   37.7	  100.0	    2.7
= 	    0.0	   38.0	  100.0	    2.7
= 	    0.0	   38.7	  100.0	    2.5
= 	    0.0	   39.7	  100.0	    2.4
= 	    0.0	   40.7	  100.0	    2.3
= 	    0.0	   41.8	  100.0	    2.1
= 	    0.0	   42.8	  100.0	    2.0
= 	    0.0	   43.7	  100.0	    1.9
= 	    0.0	   43.9	  100.0	    1.9
= 	    0.0	   44.8	  100.0	    1.9
= 	    0.0	   44.9	  100.0	    1.8
= 	    0.0	   45.8	  100.0	    1.8
= 	    0.0	   46.8	  100.0	    1.7
= 	    0.0	   47.9	  100.0	    1.6
= 	    0.0	   48.8	  100.0	    1.5
= 	    0.0	   49.0	  100.0	    1.5
= 	    0.0	   49.8	  100.0	    1.5
= 	    0.0	   50.8	  100.0	    1.4
= 	    0.0	   51.8	  100.0	    1.4
= 	    0.0	   52.0	  100.0	    1.3
= 	    0.0	   52.8	  100.0	    1.3
= 	    0.0	   53.0	  100.0	    1.3
= 	    0.0	   53.9	  100.0	    1.3
= 	    0.0	   54.9	  100.0	    1.2
= 	    0.0	   55.0	  100.0	    1.2
= 	    0.0	   55.9	  100.0	    1.2
= 	    0.0	   56.9	  100.0	    1.1
= 	    0.0	   57.0	  100.0	    1.1
= 	    0.0	   57.9	  100.0	    1.1
= 	    0.0	   58.0	  100.0	    1.1
= 	    0.0	   59.0	  100.0	    1.0
= 	    0.0	   59.9	  100.0	    1.0
= 	    0.0	   60.1	  100.0	    1.0
= 	    0.0	   60.8	  100.0	    1.0
= 	    0.0	   61.0	  100.0	    1.0
= 	    0.0	   61.9	  100.0	    0.9
= 	    0.0	   63.0	  100.0	    0.9
= 	    0.0	   63.9	  100.0	    0.9
= 	    0.0	   64.1	  100.0	    0.9
= 	    0.0	   64.9	  100.0	    0.9
= 	    0.0	   65.0	  100.0	    0.9
= 	    0.0	   66.0	  100.0	    0.8
= 	    0.0	   67.1	  100.0	    0.8
= 	    0.0	   68.0	  100.0	    0.8
= 	    0.0	   68.1	  100.0	    0.8
= 	    0.0	   69.0	  100.0	    0.8
= 	    0.0	   70.1	  100.0	    0.7
= 	    0.0	   71.0	  100.0	    0.7
= 	    0.0	   72.1	  100.0	    0.7
= 	    0.0	   73.0	  100.0	    0.7
= 	    0.0	   74.0	  100.0	    0.7
= 	    0.0	   75.1	  100.0	    0.7
= 	    0.0	   75.2	  100.0	    0.7
= 	    0.0	   76.0	  100.0	    0.7
= 	    0.0	   77.0	  100.0	    0.6
= 	    0.0	   78.1	  100.0	    0.6
= 	    0.0	   79.1	  100.0	    0.6
= 	    0.0	   80.1	  100.0	    0.6
= 	    0.0	   81.1	  100.0	    0.6
= 	    0.0	   82.0	  100.0	    0.6
= 	    0.0	   82.2	  100.0	    0.6
= 	    0.0	   82.9	  100.0	    0.6
= 	    0.0	   83.2	  100.0	    0.6
= 	    0.0	   84.4	  100.0	    0.5
= 	    0.0	   84.8	  100.0	    0.5
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	4
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:14:54 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	342
%STS 	    0.0	  -87.1	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	   87.1	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	  -87.1	  200.0	    0.6
= 	    0.0	  -86.3	  200.0	    0.6
= 	    0.0	  -85.3	  200.0	    0.6
= 	    0.0	  -84.9	  200.0	    0.6
= 	    0.0	  -84.3	  200.0	    0.6
= 	    0.0	  -83.8	  200.0	    0.6
= 	    0.0	  -83.2	  200.0	    0.6
= 	    0.0	  -82.9	  200.0	    0.6
= 	    0.0	  -82.3	  200.0	    0.6
= 	    0.0	  -82.0	  200.0	    0.6
= 	    0.0	  -81.3	  200.0	    0.6
= 	    0.0	  -81.0	  200.0	    0.6
= 	    0.0	  -80.3	  200.0	    0.6
= 	    0.0	  -80.0	  200.0	    0.6
= 	    0.0	  -79.2	  200.0	    0.6
= 	    0.0	  -79.0	  200.0	    0.7
= 	    0.0	  -78.2	  200.0	    0.7
= 	    0.0	  -78.0	  200.0	    0.7
= 	    0.0	  -77.2	  200.0	    0.7
= 	    0.0	  -76.9	  200.0	    0.7
= 	    0.0	  -76.2	  200.0	    0.7
= 	    0.0	  -76.0	  200.0	    0.7
= 	    0.0	  -75.2	  200.0	    0.7
= 	    0.0	  -75.0	  200.0	    0.7
= 	    0.0	  -74.2	  200.0	    0.7
= 	    0.0	  -73.9	  200.0	    0.7
= 	    0.0	  -73.2	  200.0	    0.8
= 	    0.0	  -72.9	  200.0	    0.8
= 	    0.0	  -72.2	  200.0	    0.8
= 	    0.0	  -71.9	  200.0	    0.8
= 	    0.0	  -71.2	  200.0	    0.8
= 	    0.0	  -70.9	  200.0	    0.8
= 	    0.0	  -70.2	  200.0	    0.8
= 	    0.0	  -69.9	  200.0	    0.8
= 	    0.0	  -69.1	  200.0	    0.8
= 	    0.0	  -68.9	  200.0	    0.8
= 	    0.0	  -68.1	  200.0	    0.9
= 	    0.0	  -67.9	  200.0	    0.9
= 	    0.0	  -67.1	  200.0	    0.9
= 	    0.0	  -66.8	  200.0	    0.9
= 	    0.0	  -66.1	  200.0	    0.9
= 	    0.0	  -65.8	  200.0	    0.9
= 	    0.0	  -65.1	  200.0	    0.9
= 	    0.0	  -64.9	  200.0	    0.9
= 	    0.0	  -64.1	  200.0	    1.0
= 	    0.0	  -63.9	  200.0	    1.0
= 	    0.0	  -63.2	  200.0	    1.0
= 	    0.0	  -62.8	  200.0	    1.0
= 	    0.0	  -62.2	  200.0	    1.0
= 	    0.0	  -61.9	  200.0	    1.0
= 	    0.0	  -61.1	  200.0	    1.0
= 	    0.0	  -60.9	  200.0	    1.0
= 	    0.0	  -60.1	  200.0	    1.1
= 	    0.0	  -59.8	  200.0	    1.1
= 	    0.0	  -59.1	  200.0	    1.1
= 	    0.0	  -58.8	  200.0	    1.1
= 	    0.0	  -58.1	  200.0	    1.2
= 	    0.0	  -57.8	  200.0	    1.2
= 	    0.0	  -57.2	  200.0	    1.2
= 	    0.0	  -56.9	  200.0	    1.2
= 	    0.0	  -56.1	  200.0	    1.2
= 	    0.0	  -55.8	  200.0	    1.2
= 	    0.0	  -55.1	  200.0	    1.3
= 	    0.0	  -54.8	  200.0	    1.3
= 	    0.0	  -54.1	  200.0	    1.3
= 	    0.0	  -53.8	  200.0	    1.3
= 	    0.0	  -53.1	  200.0	    1.4
= 	    0.0	  -52.7	  200.0	    1.4
= 	    0.0	  -52.0	  200.0	    1.4
= 	    0.0	  -51.8	  200.0	    1.4
= 	    0.0	  -51.1	  200.0	    1.5
= 	    0.0	  -50.9	  200.0	    1.5
= 	    0.0	  -50.1	  200.0	    1.5
= 	    0.0	  -49.8	  200.0	    1.5
= 	    0.0	  -49.1	  200.0	    1.6
= 	    0.0	  -48.7	  200.0	    1.6
= 	    0.0	  -48.0	  200.0	    1.6
= 	    0.0	  -47.7	  200.0	    1.7
= 	    0.0	  -47.0	  200.0	    1.7
= 	    0.0	  -46.7	  200.0	    1.7
= 	    0.0	  -46.0	  200.0	    1.8
= 	    0.0	  -45.7	  200.0	    1.8
= 	    0.0	  -45.0	  200.0	    1.9
= 	    0.0	  -44.7	  200.0	    1.9
= 	    0.0	  -43.9	  200.0	    1.9
= 	    0.0	  -43.7	  200.0	    2.0
= 	    0.0	  -43.0	  200.0	    2.0
= 	    0.0	  -42.6	  200.0	    2.1
= 	    0.0	  -42.0	  200.0	    2.1
= 	    0.0	  -41.7	  200.0	    2.1
= 	    0.0	  -40.9	  200.0	    2.2
= 	    0.0	  -40.6	  200.0	    2.2
= 	    0.0	  -40.0	  200.0	    2.3
= 	    0.0	  -39.7	  200.0	    2.3
= 	    0.0	  -39.0	  200.0	    2.5
= 	    0.0	  -38.6	  200.0	    2.5
= 	    0.0	  -37.9	  200.0	    2.6
= 	    0.0	  -37.6	  200.0	    2.7
= 	    0.0	  -36.9	  200.0	    2.8
= 	    0.0	  -36.6	  200.0	    2.9
= 	    0.0	  -35.9	  200.0	    3.0
= 	    0.0	  -35.6	  200.0	    3.0
= 	    0.0	  -35.0	  200.0	    3.2
= 	    0.0	  -34.7	  200.0	    3.3
= 	    0.0	  -34.0	  200.0	    3.5
= 	    0.0	  -33.6	  200.0	    3.6
= 	    0.0	  -32.9	  200.0	    3.9
= 	    0.0	  -32.6	  200.0	    4.1
= 	    0.0	  -31.9	  200.0	    4.5
= 	    0.0	  -31.6	  200.0	    4.7
= 	    0.0	  -30.9	  200.0	    5.3
= 	    0.0	  -30.6	  200.0	    5.7
= 	    0.0	  -29.8	  200.0	    6.9
= 	    0.0	  -29.6	  200.0	    7.5
= 	    0.0	  -28.8	  200.0	    9.9
= 	    0.0	  -28.5	  200.0	   11.2
= 	    0.0	  -27.9	  200.0	   14.4
= 	    0.0	  -27.6	  200.0	   16.4
= 	    0.0	  -26.9	  200.0	   20.6
= 	    0.0	  -26.5	  200.0	   23.3
= 	    0.0	  -25.8	  200.0	   28.2
= 	    0.0	  -25.6	  200.0	   29.8
= 	    0.0	  -24.8	  200.0	   33.6
= 	    0.0	  -24.5	  200.0	   34.6
= 	    0.0	  -23.8	  200.0	   36.8
= 	    0.0	  -23.5	  200.0	   37.5
= 	    0.0	  -22.9	  200.0	   38.4
= 	    0.0	  -22.5	  200.0	   38.8
= 	    0.0	  -21.8	  200.0	   39.3
= 	    0.0	  -21.5	  200.0	   39.5
= 	    0.0	  -20.8	  200.0	   40.0
= 	    0.0	  -20.5	  200.0	   40.1
= 	    0.0	  -19.8	  200.0	   40.4
= 	    0.0	  -19.5	  200.0	   40.4
= 	    0.0	  -18.8	  200.0	   40.7
= 	    0.0	  -18.5	  200.0	   40.8
= 	    0.0	  -17.8	  200.0	   40.8
= 	    0.0	  -17.5	  200.0	   40.9
= 	    0.0	  -16.8	  200.0	   41.0
= 	    0.0	  -16.5	  200.0	   41.0
= 	    0.0	  -15.8	  200.0	   41.3
= 	    0.0	  -15.5	  200.0	   41.3
= 	    0.0	  -14.7	  200.0	   41.3
= 	    0.0	  -14.5	  200.0	   41.3
= 	    0.0	  -13.8	  200.0	   41.4
= 	    0.0	  -13.5	  200.0	   41.4
= 	    0.0	  -12.7	  200.0	   41.5
= 	    0.0	  -12.5	  200.0	   41.5
= 	    0.0	  -11.8	  200.0	   41.5
= 	    0.0	  -11.4	  200.0	   41.5
= 	    0.0	  -10.6	  200.0	   41.6
= 	    0.0	  -10.4	  200.0	   41.6
= 	    0.0	   -9.7	  200.0	   41.5
= 	    0.0	   -9.5	  200.0	   41.6
= 	    0.0	   -8.7	  200.0	   41.6
= 	    0.0	   -8.4	  200.0	   41.7
= 	    0.0	   -7.7	  200.0	   41.8
= 	    0.0	   -7.4	  200.0	   41.8
= 	    0.0	   -6.6	  200.0	   41.7
= 	    0.0	   -6.4	  200.0	   41.7
= 	    0.0	   -5.7	  200.0	   41.6
= 	    0.0	   -5.4	  200.0	   41.6
= 	    0.0	   -4.7	  200.0	   41.8
= 	    0.0	   -4.4	  200.0	   41.8
= 	    0.0	   -3.7	  200.0	   41.8
= 	    0.0	   -3.4	  200.0	   41.8
= 	    0.0	   -2.6	  200.0	   41.9
= 	    0.0	   -2.4	  200.0	   41.9
= 	    0.0	   -1.7	  200.0	   41.8
= 	    0.0	   -1.3	  200.0	   41.9
= 	    0.0	   -0.6	  200.0	   41.9
= 	    0.0	    0.6	  200.0	   41.9
= 	    0.0	    1.3	  200.0	   41.9
= 	    0.0	    1.7	  200.0	   41.8
= 	    0.0	    2.4	  200.0	   41.9
= 	    0.0	    2.6	  200.0	   41.9
= 	    0.0	    3.4	  200.0	   41.8
= 	    0.0	    3.7	  200.0	   41.8
= 	    0.0	    4.4	  200.0	   41.8
= 	    0.0	    4.7	  200.0	   41.8
= 	    0.0	    5.4	  200.0	   41.6
= 	    0.0	    5.7	  200.0	   41.6
= 	    0.0	    6.4	  200.0	   41.7
= 	    0.0	    6.6	  200.0	   41.7
= 	    0.0	    7.4	  200.0	   41.8
= 	    0.0	    7.7	  200.0	   41.8
= 	    0.0	    8.4	  200.0	   41.7
= 	    0.0	    8.7	  200.0	   41.6
= 	    0.0	    9.5	  200.0	   41.6
= 	    0.0	    9.7	  200.0	   41.5
= 	    0.0	   10.4	  200.0	   41.6
= 	    0.0	   10.6	  200.0	   41.6
= 	    0.0	   11.4	  200.0	   41.5
= 	    0.0	   11.8	  200.0	   41.5
= 	    0.0	   12.5	  200.0	   41.5
= 	    0.0	   12.7	  200.0	   41.5
= 	    0.0	   13.5	  200.0	   41.4
= 	    0.0	   13.8	  200.0	   41.4
= 	    0.0	   14.5	  200.0	   41.3
= 	    0.0	   14.7	  200.0	   41.3
= 	    0.0	   15.5	  200.0	   41.3
= 	    0.0	   15.8	  200.0	   41.3
= 	    0.0	   16.5	  200.0	   41.0
= 	    0.0	   16.8	  200.0	   41.0
= 	    0.0	   17.5	  200.0	   40.9
= 	    0.0	   17.8	  200.0	   40.8
= 	    0.0	   18.5	  200.0	   40.8
= 	    0.0	   18.8	  200.0	   40.7
= 	    0.0	   19.5	  200.0	   40.4
= 	    0.0	   19.8	  200.0	   40.4
= 	    0.0	   20.5	  200.0	   40.1
= 	    0.0	   20.8	  200.0	   40.0
= 	    0.0	   21.5	  200.0	   39.5
= 	    0.0	   21.8	  200.0	   39.3
= 	    0.0	   22.5	  200.0	   38.8
= 	    0.0	   22.9	  200.0	   38.4
= 	    0.0	   23.5	  200.0	   37.5
= 	    0.0	   23.8	  200.0	   36.8
= 	    0.0	   24.5	  200.0	   34.6
= 	    0.0	   24.8	  200.0	   33.6
= 	    0.0	   25.6	  200.0	   29.8
= 	    0.0	   25.8	  200.0	   28.2
= 	    0.0	   26.5	  200.0	   23.3
= 	    0.0	   26.9	  200.0	   20.6
= 	    0.0	   27.6	  200.0	   16.4
= 	    0.0	   27.9	  200.0	   14.4
= 	    0.0	   28.5	  200.0	   11.2
= 	    0.0	   28.8	  200.0	    9.9
= 	    0.0	   29.6	  200.0	    7.5
= 	    0.0	   29.8	  200.0	    6.9
= 	    0.0	   30.6	  200.0	    5.7
= 	    0.0	   30.9	  200.0	    5.3
= 	    0.0	   31.6	  200.0	    4.7
= 	    0.0	   31.9	  200.0	    4.5
= 	    0.0	   32.6	  200.0	    4.1
= 	    0.0	   32.9	  200.0	    3.9
= 	    0.0	   33.6	  200.0	    3.6
= 	    0.0	   34.0	  200.0	    3.5
= 	    0.0	   34.7	  200.0	    3.3
= 	    0.0	   35.0	  200.0	    3.2
= 	    0.0	   35.6	  200.0	    3.0
= 	    0.0	   35.9	  200.0	    3.0
= 	    0.0	   36.6	  200.0	    2.9
= 	    0.0	   36.9	  200.0	    2.8
= 	    0.0	   37.6	  200.0	    2.7
= 	    0.0	   37.9	  200.0	    2.6
= 	    0.0	   38.6	  200.0	    2.5
= 	    0.0	   39.0	  200.0	    2.5
= 	    0.0	   39.7	  200.0	    2.3
= 	    0.0	   40.0	  200.0	    2.3
= 	    0.0	   40.6	  200.0	    2.2
= 	    0.0	   40.9	  200.0	    2.2
= 	    0.0	   41.7	  200.0	    2.1
= 	    0.0	   42.0	  200.0	    2.1
= 	    0.0	   42.6	  200.0	    2.1
= 	    0.0	   43.0	  200.0	    2.0
= 	    0.0	   43.7	  200.0	    2.0
= 	    0.0	   43.9	  200.0	    1.9
= 	    0.0	   44.7	  200.0	    1.9
= 	    0.0	   45.0	  200.0	    1.9
= 	    0.0	   45.7	  200.0	    1.8
= 	    0.0	   46.0	  200.0	    1.8
= 	    0.0	   46.7	  200.0	    1.7
= 	    0.0	   47.0	  200.0	    1.7
= 	    0.0	   47.7	  200.0	    1.7
= 	    0.0	   48.0	  200.0	    1.6
= 	    0.0	   48.7	  200.0	    1.6
= 	    0.0	   49.1	  200.0	    1.6
= 	    0.0	   49.8	  200.0	    1.5
= 	    0.0	   50.1	  200.0	    1.5
= 	    0.0	   50.9	  200.0	    1.5
= 	    0.0	   51.1	  200.0	    1.5
= 	    0.0	   51.8	  200.0	    1.4
= 	    0.0	   52.0	  200.0	    1.4
= 	    0.0	   52.7	  200.0	    1.4
= 	    0.0	   53.1	  200.0	    1.4
= 	    0.0	   53.8	  200.0	    1.3
= 	    0.0	   54.1	  200.0	    1.3
= 	    0.0	   54.8	  200.0	    1.3
= 	    0.0	   55.1	  200.0	    1.3
= 	    0.0	   55.8	  200.0	    1.2
= 	    0.0	   56.1	  200.0	    1.2
= 	    0.0	   56.9	  200.0	    1.2
= 	    0.0	   57.2	  200.0	    1.2
= 	    0.0	   57.8	  200.0	    1.2
= 	    0.0	   58.1	  200.0	    1.2
= 	    0.0	   58.8	  200.0	    1.1
= 	    0.0	   59.1	  200.0	    1.1
= 	    0.0	   59.8	  200.0	    1.1
= 	    0.0	   60.1	  200.0	    1.1
= 	    0.0	   60.9	  200.0	    1.0
= 	    0.0	   61.1	  200.0	    1.0
= 	    0.0	   61.9	  200.0	    1.0
= 	    0.0	   62.2	  200.0	    1.0
= 	    0.0	   62.8	  200.0	    1.0
= 	    0.0	   63.2	  200.0	    1.0
= 	    0.0	   63.9	  200.0	    1.0
= 	    0.0	   64.1	  200.0	    1.0
= 	    0.0	   64.9	  200.0	    0.9
= 	    0.0	   65.1	  200.0	    0.9
= 	    0.0	   65.8	  200.0	    0.9
= 	    0.0	   66.1	  200.0	    0.9
= 	    0.0	   66.8	  200.0	    0.9
= 	    0.0	   67.1	  200.0	    0.9
= 	    0.0	   67.9	  200.0	    0.9
= 	    0.0	   68.1	  200.0	    0.9
= 	    0.0	   68.9	  200.0	    0.8
= 	    0.0	   69.1	  200.0	    0.8
= 	    0.0	   69.9	  200.0	    0.8
= 	    0.0	   70.2	  200.0	    0.8
= 	    0.0	   70.9	  200.0	    0.8
= 	    0.0	   71.2	  200.0	    0.8
= 	    0.0	   71.9	  200.0	    0.8
= 	    0.0	   72.2	  200.0	    0.8
= 	    0.0	   72.9	  200.0	    0.8
= 	    0.0	   73.2	  200.0	    0.8
= 	    0.0	   73.9	  200.0	    0.7
= 	    0.0	   74.2	  200.0	    0.7
= 	    0.0	   75.0	  200.0	    0.7
= 	    0.0	   75.2	  200.0	    0.7
= 	    0.0	   76.0	  200.0	    0.7
= 	    0.0	   76.2	  200.0	    0.7
= 	    0.0	   76.9	  200.0	    0.7
= 	    0.0	   77.2	  200.0	    0.7
= 	    0.0	   78.0	  200.0	    0.7
= 	    0.0	   78.2	  200.0	    0.7
= 	    0.0	   79.0	  200.0	    0.7
= 	    0.0	   79.2	  200.0	    0.6
= 	    0.0	   80.0	  200.0	    0.6
= 	    0.0	   80.3	  200.0	    0.6
= 	    0.0	   81.0	  200.0	    0.6
= 	    0.0	   81.3	  200.0	    0.6
= 	    0.0	   82.0	  200.0	    0.6
= 	    0.0	   82.3	  200.0	    0.6
= 	    0.0	   82.9	  200.0	    0.6
= 	    0.0	   83.2	  200.0	    0.6
= 	    0.0	   83.8	  200.0	    0.6
= 	    0.0	   84.3	  200.0	    0.6
= 	    0.0	   84.9	  200.0	    0.6
= 	    0.0	   85.3	  200.0	    0.6
= 	    0.0	   86.3	  200.0	    0.6
= 	    0.0	   87.1	  200.0	    0.6
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	5
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:15:33 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	250
%STS 	   82.6	    0.0	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	  -82.6	    0.0	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	   82.6	    0.0	   15.0	    0.9
= 	   81.9	    0.0	   15.0	    0.9
= 	   81.6	    0.0	   15.0	    0.9
= 	   80.6	    0.0	   15.0	    0.9
= 	   80.4	    0.0	   15.0	    1.0
= 	   79.6	    0.0	   15.0	    1.0
= 	   79.3	    0.0	   15.0	    1.0
= 	   78.6	    0.0	   15.0	    1.0
= 	   78.5	    0.0	   15.0	    1.0
= 	   77.6	    0.0	   15.0	    1.0
= 	   76.6	    0.0	   15.0	    1.0
= 	   75.6	    0.0	   15.0	    1.0
= 	   74.6	    0.0	   15.0	    1.1
= 	   73.6	    0.0	   15.0	    1.1
= 	   72.5	    0.0	   15.0	    1.1
= 	   71.5	    0.0	   15.0	    1.1
= 	   70.6	    0.0	   15.0	    1.2
= 	   69.5	    0.0	   15.0	    1.2
= 	   68.5	    0.0	   15.0	    1.2
= 	   67.5	    0.0	   15.0	    1.3
= 	   66.5	    0.0	   15.0	    1.3
= 	   65.5	    0.0	   15.0	    1.3
= 	   65.4	    0.0	   15.0	    1.3
= 	   64.5	    0.0	   15.0	    1.4
= 	   63.5	    0.0	   15.0	    1.4
= 	   62.5	    0.0	   15.0	    1.4
= 	   61.5	    0.0	   15.0	    1.5
= 	   60.5	    0.0	   15.0	    1.5
= 	   59.5	    0.0	   15.0	    1.5
= 	   58.4	    0.0	   15.0	    1.6
= 	   57.4	    0.0	   15.0	    1.6
= 	   56.4	    0.0	   15.0	    1.7
= 	   55.4	    0.0	   15.0	    1.7
= 	   54.4	    0.0	   15.0	    1.8
= 	   53.4	    0.0	   15.0	    1.8
= 	   53.3	    0.0	   15.0	    1.9
= 	   52.4	    0.0	   15.0	    1.9
= 	   52.3	    0.0	   15.0	    1.9
= 	   51.4	    0.0	   15.0	    2.0
= 	   51.3	    0.0	   15.0	    2.0
= 	   50.4	    0.0	   15.0	    2.0
= 	   50.3	    0.0	   15.0	    2.0
= 	   49.4	    0.0	   15.0	    2.1
= 	   48.4	    0.0	   15.0	    2.1
= 	   47.4	    0.0	   15.0	    2.2
= 	   47.2	    0.0	   15.0	    2.2
= 	   46.4	    0.0	   15.0	    2.3
= 	   46.2	    0.0	   15.0	    2.3
= 	   45.4	    0.0	   15.0	    2.4
= 	   45.3	    0.0	   15.0	    2.4
= 	   44.3	    0.0	   15.0	    2.5
= 	   43.4	    0.0	   15.0	    2.5
= 	   43.2	    0.0	   15.0	    2.5
= 	   42.4	    0.0	   15.0	    2.6
= 	   42.3	    0.0	   15.0	    2.6
= 	   41.4	    0.0	   15.0	    2.6
= 	   41.2	    0.0	   15.0	    2.7
= 	   40.4	    0.0	   15.0	    2.8
= 	   40.2	    0.0	   15.0	    2.8
= 	   39.4	    0.0	   15.0	    2.9
= 	   39.2	    0.0	   15.0	    2.9
= 	   38.3	    0.0	   15.0	    2.9
= 	   38.2	    0.0	   15.0	    3.0
= 	   37.4	    0.0	   15.0	    3.1
= 	   37.2	    0.0	   15.0	    3.1
= 	   36.3	    0.0	   15.0	    3.1
= 	   36.2	    0.0	   15.0	    3.2
= 	   35.3	    0.0	   15.0	    3.3
= 	   35.2	    0.0	   15.0	    3.3
= 	   34.3	    0.0	   15.0	    3.4
= 	   34.2	    0.0	   15.0	    3.4
= 	   33.3	    0.0	   15.0	    3.5
= 	   33.2	    0.0	   15.0	    3.6
= 	   32.3	    0.0	   15.0	    3.7
= 	   32.1	    0.0	   15.0	    3.7
= 	   31.3	    0.0	   15.0	    3.9
= 	   31.1	    0.0	   15.0	    3.9
= 	   30.3	    0.0	   15.0	    4.2
= 	   30.1	    0.0	   15.0	    4.3
= 	   29.2	    0.0	   15.0	    4.6
= 	   29.1	    0.0	   15.0	    4.7
= 	   28.2	    0.0	   15.0	    5.2
= 	   28.1	    0.0	   15.0	    5.3
= 	   27.3	    0.0	   15.0	    6.1
= 	   27.1	    0.0	   15.0	    6.3
= 	   26.2	    0.0	   15.0	    7.8
= 	   25.2	    0.0	   15.0	   11.2
= 	   25.1	    0.0	   15.0	   12.0
= 	   24.2	    0.0	   15.0	   18.3
= 	   24.1	    0.0	   15.0	   19.5
= 	   23.2	    0.0	   15.0	   30.1
= 	   23.1	    0.0	   15.0	   32.0
= 	   22.2	    0.0	   15.0	   46.3
= 	   22.1	    0.0	   15.0	   48.9
= 	   21.2	    0.0	   15.0	   64.9
= 	   21.1	    0.0	   15.0	   66.8
= 	   20.2	    0.0	   15.0	   79.8
= 	   19.2	    0.0	   15.0	   88.5
= 	   18.2	    0.0	   15.0	   93.3
= 	   18.1	    0.0	   15.0	   93.6
= 	   17.1	    0.0	   15.0	   95.4
= 	   16.2	    0.0	   15.0	   96.4
= 	   16.0	    0.0	   15.0	   96.5
= 	   15.2	    0.0	   15.0	   96.9
= 	   15.1	    0.0	   15.0	   96.9
= 	   14.2	    0.0	   15.0	   97.2
= 	   14.0	    0.0	   15.0	   97.3
= 	   13.2	    0.0	   15.0	   97.5
= 	   13.0	    0.0	   15.0	   97.5
= 	   12.2	    0.0	   15.0	   97.4
= 	   12.1	    0.0	   15.0	   97.4
= 	   11.1	    0.0	   15.0	   97.4
= 	   11.0	    0.0	   15.0	   97.4
= 	   10.1	    0.0	   15.0	   97.6
= 	   10.0	    0.0	   15.0	   97.6
= 	    9.1	    0.0	   15.0	   97.7
= 	    8.1	    0.0	   15.0	   97.5
= 	    7.1	    0.0	   15.0	   97.4
= 	    6.1	    0.0	   15.0	   97.3
= 	    5.1	    0.0	   15.0	   97.6
= 	    4.1	    0.0	   15.0	   97.3
= 	    4.0	    0.0	   15.0	   97.3
= 	    3.1	    0.0	   15.0	   97.3
= 	    2.1	    0.0	   15.0	   97.4
= 	    1.0	    0.0	   15.0	   97.6
= 	   -1.0	    0.0	   15.0	   97.6
= 	   -2.1	    0.0	   15.0	   97.4
= 	   -3.1	    0.0	   15.0	   97.3
= 	   -4.0	    0.0	   15.0	   97.3
= 	   -4.1	    0.0	   15.0	   97.3
= 	   -5.1	    0.0	   15.0	   97.6
= 	   -6.1	    0.0	   15.0	   97.3
= 	   -7.1	    0.0	   15.0	   97.4
= 	   -8.1	    0.0	   15.0	   97.5
= 	   -9.1	    0.0	   15.0	   97.7
= 	  -10.0	    0.0	   15.0	   97.6
= 	  -10.1	    0.0	   15.0	   97.6
= 	  -11.0	    0.0	   15.0	   97.4
= 	  -11.1	    0.0	   15.0	   97.4
= 	  -12.1	    0.0	   15.0	   97.4
= 	  -12.2	    0.0	   15.0	   97.4
= 	  -13.0	    0.0	   15.0	   97.5
= 	  -13.2	    0.0	   15.0	   97.5
= 	  -14.0	    0.0	   15.0	   97.3
= 	  -14.2	    0.0	   15.0	   97.2
= 	  -15.1	    0.0	   15.0	   96.9
= 	  -15.2	    0.0	   15.0	   96.9
= 	  -16.0	    0.0	   15.0	   96.5
= 	  -16.2	    0.0	   15.0	   96.4
= 	  -17.1	    0.0	   15.0	   95.4
= 	  -18.1	    0.0	   15.0	   93.6
= 	  -18.2	    0.0	   15.0	   93.3
= 	  -19.2	    0.0	   15.0	   88.5
= 	  -20.2	    0.0	   15.0	   79.8
= 	  -21.1	    0.0	   15.0	   66.8
= 	  -21.2	    0.0	   15.0	   64.9
= 	  -22.1	    0.0	   15.0	   48.9
= 	  -22.2	    0.0	   15.0	   46.3
= 	  -23.1	    0.0	   15.0	   32.0
= 	  -23.2	    0.0	   15.0	   30.1
= 	  -24.1	    0.0	   15.0	   19.5
= 	  -24.2	    0.0	   15.0	   18.3
= 	  -25.1	    0.0	   15.0	   12.0
= 	  -25.2	    0.0	   15.0	   11.2
= 	  -26.2	    0.0	   15.0	    7.8
= 	  -27.1	    0.0	   15.0	    6.3
= 	  -27.3	    0.0	   15.0	    6.1
= 	  -28.1	    0.0	   15.0	    5.3
= 	  -28.2	    0.0	   15.0	    5.2
= 	  -29.1	    0.0	   15.0	    4.7
= 	  -29.2	    0.0	   15.0	    4.6
= 	  -30.1	    0.0	   15.0	    4.3
= 	  -30.3	    0.0	   15.0	    4.2
= 	  -31.1	    0.0	   15.0	    3.9
= 	  -31.3	    0.0	   15.0	    3.9
= 	  -32.1	    0.0	   15.0	    3.7
= 	  -32.3	    0.0	   15.0	    3.7
= 	  -33.2	    0.0	   15.0	    3.6
= 	  -33.3	    0.0	   15.0	    3.5
= 	  -34.2	    0.0	   15.0	    3.4
= 	  -34.3	    0.0	   15.0	    3.4
= 	  -35.2	    0.0	   15.0	    3.3
= 	  -35.3	    0.0	   15.0	    3.3
= 	  -36.2	    0.0	   15.0	    3.2
= 	  -36.3	    0.0	   15.0	    3.1
= 	  -37.2	    0.0	   15.0	    3.1
= 	  -37.4	    0.0	   15.0	    3.1
= 	  -38.2	    0.0	   15.0	    3.0
= 	  -38.3	    0.0	   15.0	    2.9
= 	  -39.2	    0.0	   15.0	    2.9
= 	  -39.4	    0.0	   15.0	    2.9
= 	  -40.2	    0.0	   15.0	    2.8
= 	  -40.4	    0.0	   15.0	    2.8
= 	  -41.2	    0.0	   15.0	    2.7
= 	  -41.4	    0.0	   15.0	    2.6
= 	  -42.3	    0.0	   15.0	    2.6
= 	  -42.4	    0.0	   15.0	    2.6
= 	  -43.2	    0.0	   15.0	    2.5
= 	  -43.4	    0.0	   15.0	    2.5
= 	  -44.3	    0.0	   15.0	    2.5
= 	  -45.3	    0.0	   15.0	    2.4
= 	  -45.4	    0.0	   15.0	    2.4
= 	  -46.2	    0.0	   15.0	    2.3
= 	  -46.4	    0.0	   15.0	    2.3
= 	  -47.2	    0.0	   15.0	    2.2
= 	  -47.4	    0.0	   15.0	    2.2
= 	  -48.4	    0.0	   15.0	    2.1
= 	  -49.4	    0.0	   15.0	    2.1
= 	  -50.3	    0.0	   15.0	    2.0
= 	  -50.4	    0.0	   15.0	    2.0
= 	  -51.3	    0.0	   15.0	    2.0
= 	  -51.4	    0.0	   15.0	    2.0
= 	  -52.3	    0.0	   15.0	    1.9
= 	  -52.4	    0.0	   15.0	    1.9
= 	  -53.3	    0.0	   15.0	    1.9
= 	  -53.4	    0.0	   15.0	    1.8
= 	  -54.4	    0.0	   15.0	    1.8
= 	  -55.4	    0.0	   15.0	    1.7
= 	  -56.4	    0.0	   15.0	    1.7
= 	  -57.4	    0.0	   15.0	    1.6
= 	  -58.4	    0.0	   15.0	    1.6
= 	  -59.5	    0.0	   15.0	    1.5
= 	  -60.5	    0.0	   15.0	    1.5
= 	  -61.5	    0.0	   15.0	    1.5
= 	  -62.5	    0.0	   15.0	    1.4
= 	  -63.5	    0.0	   15.0	    1.4
= 	  -64.5	    0.0	   15.0	    1.4
= 	  -65.4	    0.0	   15.0	    1.3
= 	  -65.5	    0.0	   15.0	    1.3
= 	  -66.5	    0.0	   15.0	    1.3
= 	  -67.5	    0.0	   15.0	    1.3
= 	  -68.5	    0.0	   15.0	    1.2
= 	  -69.5	    0.0	   15.0	    1.2
= 	  -70.6	    0.0	   15.0	    1.2
= 	  -71.5	    0.0	   15.0	    1.1
= 	  -72.5	    0.0	   15.0	    1.1
= 	  -73.6	    0.0	   15.0	    1.1
= 	  -74.6	    0.0	   15.0	    1.1
= 	  -75.6	    0.0	   15.0	    1.0
= 	  -76.6	    0.0	   15.0	    1.0
= 	  -77.6	    0.0	   15.0	    1.0
= 	  -78.5	    0.0	   15.0	    1.0
= 	  -78.6	    0.0	   15.0	    1.0
= 	  -79.3	    0.0	   15.0	    1.0
= 	  -79.6	    0.0	   15.0	    1.0
= 	  -80.4	    0.0	   15.0	    1.0
= 	  -80.6	    0.0	   15.0	    0.9
= 	  -81.6	    0.0	   15.0	    0.9
= 	  -81.9	    0.0	   15.0	    0.9
= 	  -82.6	    0.0	   15.0	    0.9
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	6
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:16:23 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	170
%STS 	   83.7	    0.0	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	  -83.7	    0.0	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	   83.7	    0.0	   50.0	    0.7
= 	   82.9	    0.0	   50.0	    0.7
= 	   82.5	    0.0	   50.0	    0.7
= 	   81.5	    0.0	   50.0	    0.7
= 	   80.5	    0.0	   50.0	    0.8
= 	   80.4	    0.0	   50.0	    0.8
= 	   79.5	    0.0	   50.0	    0.8
= 	   78.5	    0.0	   50.0	    0.8
= 	   77.5	    0.0	   50.0	    0.8
= 	   76.5	    0.0	   50.0	    0.8
= 	   75.5	    0.0	   50.0	    0.8
= 	   74.5	    0.0	   50.0	    0.9
= 	   73.5	    0.0	   50.0	    0.9
= 	   72.5	    0.0	   50.0	    0.9
= 	   71.5	    0.0	   50.0	    0.9
= 	   70.5	    0.0	   50.0	    1.0
= 	   69.5	    0.0	   50.0	    1.0
= 	   68.5	    0.0	   50.0	    1.0
= 	   67.5	    0.0	   50.0	    1.0
= 	   66.5	    0.0	   50.0	    1.1
= 	   65.4	    0.0	   50.0	    1.1
= 	   64.4	    0.0	   50.0	    1.1
= 	   63.5	    0.0	   50.0	    1.2
= 	   62.5	    0.0	   50.0	    1.2
= 	   61.4	    0.0	   50.0	    1.2
= 	   60.4	    0.0	   50.0	    1.2
= 	   59.4	    0.0	   50.0	    1.3
= 	   58.4	    0.0	   50.0	    1.3
= 	   57.4	    0.0	   50.0	    1.4
= 	   56.4	    0.0	   50.0	    1.4
= 	   55.4	    0.0	   50.0	    1.5
= 	   54.4	    0.0	   50.0	    1.5
= 	   53.4	    0.0	   50.0	    1.6
= 	   52.3	    0.0	   50.0	    1.6
= 	   51.4	    0.0	   50.0	    1.7
= 	   50.3	    0.0	   50.0	    1.8
= 	   49.4	    0.0	   50.0	    1.8
= 	   48.3	    0.0	   50.0	    1.9
= 	   47.3	    0.0	   50.0	    1.9
= 	   46.3	    0.0	   50.0	    2.0
= 	   45.3	    0.0	   50.0	    2.1
= 	   44.3	    0.0	   50.0	    2.2
= 	   43.3	    0.0	   50.0	    2.3
= 	   42.3	    0.0	   50.0	    2.4
= 	   41.4	    0.0	   50.0	    2.5
= 	   40.3	    0.0	   50.0	    2.6
= 	   39.3	    0.0	   50.0	    2.7
= 	   38.3	    0.0	   50.0	    2.8
= 	   37.3	    0.0	   50.0	    3.0
= 	   36.2	    0.0	   50.0	    3.2
= 	   35.3	    0.0	   50.0	    3.3
= 	   34.3	    0.0	   50.0	    3.6
= 	   33.2	    0.0	   50.0	    3.8
= 	   32.2	    0.0	   50.0	    4.2
= 	   31.2	    0.0	   50.0	    4.7
= 	   30.2	    0.0	   50.0	    5.3
= 	   29.2	    0.0	   50.0	    6.1
= 	   28.2	    0.0	   50.0	    7.3
= 	   27.2	    0.0	   50.0	    9.1
= 	   26.2	    0.0	   50.0	   12.3
= 	   25.2	    0.0	   50.0	   18.4
= 	   24.2	    0.0	   50.0	   28.3
= 	   23.2	    0.0	   50.0	   41.9
= 	   22.2	    0.0	   50.0	   57.3
= 	   21.2	    0.0	   50.0	   70.0
= 	   20.2	    0.0	   50.0	   78.4
= 	   19.1	    0.0	   50.0	   83.4
= 	   18.1	    0.0	   50.0	   85.9
= 	   17.2	    0.0	   50.0	   87.3
= 	   16.1	    0.0	   50.0	   88.4
= 	   15.1	    0.0	   50.0	   88.9
= 	   14.1	    0.0	   50.0	   89.4
= 	   13.1	    0.0	   50.0	   89.6
= 	   12.1	    0.0	   50.0	   89.9
= 	   11.1	    0.0	   50.0	   90.0
= 	   10.1	    0.0	   50.0	   90.1
= 	    9.1	    0.0	   50.0	   90.0
= 	    8.1	    0.0	   50.0	   90.2
= 	    7.1	    0.0	   50.0	   90.3
= 	    6.0	    0.0	   50.0	   90.3
= 	    5.0	    0.0	   50.0	   90.3
= 	    4.0	    0.0	   50.0	   90.2
= 	    3.0	    0.0	   50.0	   90.3
= 	    2.0	    0.0	   50.0	   90.5
= 	    1.0	    0.0	   50.0	   90.4
= 	   -1.0	    0.0	   50.0	   90.4
= 	   -2.0	    0.0	   50.0	   90.5
= 	   -3.0	    0.0	   50.0	   90.3
= 	   -4.0	    0.0	   50.0	   90.2
= 	   -5.0	    0.0	   50.0	   90.3
= 	   -6.0	    0.0	   50.0	   90.3
= 	   -7.1	    0.0	   50.0	   90.3
= 	   -8.1	    0.0	   50.0	   90.2
= 	   -9.1	    0.0	   50.0	   90.0
= 	  -10.1	    0.0	   50.0	   90.1
= 	  -11.1	    0.0	   50.0	   90.0
= 	  -12.1	    0.0	   50.0	   89.9
= 	  -13.1	    0.0	   50.0	   89.6
= 	  -14.1	    0.0	   50.0	   89.4
= 	  -15.1	    0.0	   50.0	   88.9
= 	  -16.1	    0.0	   50.0	   88.4
= 	  -17.2	    0.0	   50.0	   87.3
= 	  -18.1	    0.0	   50.0	   85.9
= 	  -19.1	    0.0	   50.0	   83.4
= 	  -20.2	    0.0	   50.0	   78.4
= 	  -21.2	    0.0	   50.0	   70.0
= 	  -22.2	    0.0	   50.0	   57.3
= 	  -23.2	    0.0	   50.0	   41.9
= 	  -24.2	    0.0	   50.0	   28.3
= 	  -25.2	    0.0	   50.0	   18.4
= 	  -26.2	    0.0	   50.0	   12.3
= 	  -27.2	    0.0	   50.0	    9.1
= 	  -28.2	    0.0	   50.0	    7.3
= 	  -29.2	    0.0	   50.0	    6.1
= 	  -30.2	    0.0	   50.0	    5.3
= 	  -31.2	    0.0	   50.0	    4.7
= 	  -32.2	    0.0	   50.0	    4.2
= 	  -33.2	    0.0	   50.0	    3.8
= 	  -34.3	    0.0	   50.0	    3.6
= 	  -35.3	    0.0	   50.0	    3.3
= 	  -36.2	    0.0	   50.0	    3.2
= 	  -37.3	    0.0	   50.0	    3.0
= 	  -38.3	    0.0	   50.0	    2.8
= 	  -39.3	    0.0	   50.0	    2.7
= 	  -40.3	    0.0	   50.0	    2.6
= 	  -41.4	    0.0	   50.0	    2.5
= 	  -42.3	    0.0	   50.0	    2.4
= 	  -43.3	    0.0	   50.0	    2.3
= 	  -44.3	    0.0	   50.0	    2.2
= 	  -45.3	    0.0	   50.0	    2.1
= 	  -46.3	    0.0	   50.0	    2.0
= 	  -47.3	    0.0	   50.0	    1.9
= 	  -48.3	    0.0	   50.0	    1.9
= 	  -49.4	    0.0	   50.0	    1.8
= 	  -50.3	    0.0	   50.0	    1.8
= 	  -51.4	    0.0	   50.0	    1.7
= 	  -52.3	    0.0	   50.0	    1.6
= 	  -53.4	    0.0	   50.0	    1.6
= 	  -54.4	    0.0	   50.0	    1.5
= 	  -55.4	    0.0	   50.0	    1.5
= 	  -56.4	    0.0	   50.0	    1.4
= 	  -57.4	    0.0	   50.0	    1.4
= 	  -58.4	    0.0	   50.0	    1.3
= 	  -59.4	    0.0	   50.0	    1.3
= 	  -60.4	    0.0	   50.0	    1.2
= 	  -61.4	    0.0	   50.0	    1.2
= 	  -62.5	    0.0	   50.0	    1.2
= 	  -63.5	    0.0	   50.0	    1.2
= 	  -64.4	    0.0	   50.0	    1.1
= 	  -65.4	    0.0	   50.0	    1.1
= 	  -66.5	    0.0	   50.0	    1.1
= 	  -67.5	    0.0	   50.0	    1.0
= 	  -68.5	    0.0	   50.0	    1.0
= 	  -69.5	    0.0	   50.0	    1.0
= 	  -70.5	    0.0	   50.0	    1.0
= 	  -71.5	    0.0	   50.0	    0.9
= 	  -72.5	    0.0	   50.0	    0.9
= 	  -73.5	    0.0	   50.0	    0.9
= 	  -74.5	    0.0	   50.0	    0.9
= 	  -75.5	    0.0	   50.0	    0.8
= 	  -76.5	    0.0	   50.0	    0.8
= 	  -77.5	    0.0	   50.0	    0.8
= 	  -78.5	    0.0	   50.0	    0.8
= 	  -79.5	    0.0	   50.0	    0.8
= 	  -80.4	    0.0	   50.0	    0.8
= 	  -80.5	    0.0	   50.0	    0.8
= 	  -81.5	    0.0	   50.0	    0.7
= 	  -82.5	    0.0	   50.0	    0.7
= 	  -82.9	    0.0	   50.0	    0.7
= 	  -83.7	    0.0	   50.0	    0.7
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	7
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:16:55 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	334
%STS 	   84.9	    0.0	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	  -84.9	    0.0	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	   84.9	    0.0	  100.0	    0.7
= 	   84.2	    0.0	  100.0	    0.7
= 	   83.5	    0.0	  100.0	    0.7
= 	   82.8	    0.0	  100.0	    0.7
= 	   82.4	    0.0	  100.0	    0.7
= 	   81.7	    0.0	  100.0	    0.8
= 	   81.5	    0.0	  100.0	    0.8
= 	   80.7	    0.0	  100.0	    0.8
= 	   80.4	    0.0	  100.0	    0.8
= 	   79.9	    0.0	  100.0	    0.8
= 	   79.4	    0.0	  100.0	    0.8
= 	   78.9	    0.0	  100.0	    0.8
= 	   78.4	    0.0	  100.0	    0.8
= 	   77.8	    0.0	  100.0	    0.8
= 	   77.4	    0.0	  100.0	    0.8
= 	   76.8	    0.0	  100.0	    0.8
= 	   76.4	    0.0	  100.0	    0.9
= 	   75.8	    0.0	  100.0	    0.9
= 	   75.4	    0.0	  100.0	    0.9
= 	   74.8	    0.0	  100.0	    0.9
= 	   74.4	    0.0	  100.0	    0.9
= 	   73.8	    0.0	  100.0	    0.9
= 	   73.4	    0.0	  100.0	    0.9
= 	   72.7	    0.0	  100.0	    0.9
= 	   72.3	    0.0	  100.0	    1.0
= 	   71.8	    0.0	  100.0	    1.0
= 	   71.4	    0.0	  100.0	    1.0
= 	   70.8	    0.0	  100.0	    1.0
= 	   70.3	    0.0	  100.0	    1.0
= 	   69.7	    0.0	  100.0	    1.0
= 	   69.3	    0.0	  100.0	    1.0
= 	   68.7	    0.0	  100.0	    1.1
= 	   68.3	    0.0	  100.0	    1.1
= 	   67.7	    0.0	  100.0	    1.1
= 	   67.4	    0.0	  100.0	    1.1
= 	   66.7	    0.0	  100.0	    1.1
= 	   66.4	    0.0	  100.0	    1.1
= 	   65.7	    0.0	  100.0	    1.1
= 	   65.3	    0.0	  100.0	    1.2
= 	   64.7	    0.0	  100.0	    1.2
= 	   64.3	    0.0	  100.0	    1.2
= 	   63.7	    0.0	  100.0	    1.2
= 	   63.3	    0.0	  100.0	    1.2
= 	   62.7	    0.0	  100.0	    1.2
= 	   62.3	    0.0	  100.0	    1.3
= 	   61.7	    0.0	  100.0	    1.3
= 	   61.3	    0.0	  100.0	    1.3
= 	   60.7	    0.0	  100.0	    1.3
= 	   60.3	    0.0	  100.0	    1.3
= 	   59.7	    0.0	  100.0	    1.4
= 	   59.3	    0.0	  100.0	    1.4
= 	   58.6	    0.0	  100.0	    1.4
= 	   58.3	    0.0	  100.0	    1.4
= 	   57.7	    0.0	  100.0	    1.4
= 	   57.3	    0.0	  100.0	    1.5
= 	   56.6	    0.0	  100.0	    1.5
= 	   56.3	    0.0	  100.0	    1.5
= 	   55.7	    0.0	  100.0	    1.5
= 	   55.3	    0.0	  100.0	    1.6
= 	   54.6	    0.0	  100.0	    1.6
= 	   54.2	    0.0	  100.0	    1.6
= 	   53.6	    0.0	  100.0	    1.7
= 	   53.3	    0.0	  100.0	    1.7
= 	   52.6	    0.0	  100.0	    1.7
= 	   52.3	    0.0	  100.0	    1.8
= 	   51.6	    0.0	  100.0	    1.8
= 	   51.2	    0.0	  100.0	    1.8
= 	   50.6	    0.0	  100.0	    1.8
= 	   50.2	    0.0	  100.0	    1.9
= 	   49.6	    0.0	  100.0	    1.9
= 	   49.2	    0.0	  100.0	    1.9
= 	   48.6	    0.0	  100.0	    2.0
= 	   48.2	    0.0	  100.0	    2.0
= 	   47.5	    0.0	  100.0	    2.1
= 	   47.2	    0.0	  100.0	    2.1
= 	   46.5	    0.0	  100.0	    2.1
= 	   46.2	    0.0	  100.0	    2.2
= 	   45.5	    0.0	  100.0	    2.2
= 	   45.2	    0.0	  100.0	    2.2
= 	   44.5	    0.0	  100.0	    2.3
= 	   44.2	    0.0	  100.0	    2.3
= 	   43.5	    0.0	  100.0	    2.4
= 	   43.2	    0.0	  100.0	    2.4
= 	   42.5	    0.0	  100.0	    2.5
= 	   42.2	    0.0	  100.0	    2.5
= 	   41.5	    0.0	  100.0	    2.6
= 	   41.1	    0.0	  100.0	    2.7
= 	   40.5	    0.0	  100.0	    2.7
= 	   40.1	    0.0	  100.0	    2.8
= 	   39.5	    0.0	  100.0	    2.9
= 	   39.1	    0.0	  100.0	    2.9
= 	   38.5	    0.0	  100.0	    3.0
= 	   38.1	    0.0	  100.0	    3.0
= 	   37.5	    0.0	  100.0	    3.1
= 	   37.1	    0.0	  100.0	    3.2
= 	   36.5	    0.0	  100.0	    3.3
= 	   36.1	    0.0	  100.0	    3.4
= 	   35.5	    0.0	  100.0	    3.5
= 	   35.1	    0.0	  100.0	    3.6
= 	   34.5	    0.0	  100.0	    3.8
= 	   34.1	    0.0	  100.0	    3.9
= 	   33.5	    0.0	  100.0	    4.1
= 	   33.1	    0.0	  100.0	    4.3
= 	   32.4	    0.0	  100.0	    4.5
= 	   32.0	    0.0	  100.0	    4.7
= 	   31.4	    0.0	  100.0	    5.0
= 	   31.0	    0.0	  100.0	    5.3
= 	   30.4	    0.0	  100.0	    5.8
= 	   30.0	    0.0	  100.0	    6.1
= 	   29.3	    0.0	  100.0	    6.8
= 	   29.0	    0.0	  100.0	    7.2
= 	   28.4	    0.0	  100.0	    8.4
= 	   28.0	    0.0	  100.0	    9.2
= 	   27.4	    0.0	  100.0	   11.1
= 	   27.0	    0.0	  100.0	   12.6
= 	   26.4	    0.0	  100.0	   15.9
= 	   26.0	    0.0	  100.0	   18.5
= 	   25.4	    0.0	  100.0	   23.4
= 	   25.0	    0.0	  100.0	   26.7
= 	   24.4	    0.0	  100.0	   33.5
= 	   24.0	    0.0	  100.0	   37.5
= 	   23.4	    0.0	  100.0	   44.0
= 	   22.9	    0.0	  100.0	   48.4
= 	   22.3	    0.0	  100.0	   53.6
= 	   22.0	    0.0	  100.0	   56.2
= 	   21.3	    0.0	  100.0	   60.1
= 	   21.0	    0.0	  100.0	   61.6
= 	   20.3	    0.0	  100.0	   63.9
= 	   20.0	    0.0	  100.0	   64.8
= 	   19.3	    0.0	  100.0	   65.9
= 	   19.0	    0.0	  100.0	   66.4
= 	   18.3	    0.0	  100.0	   67.0
= 	   18.0	    0.0	  100.0	   67.3
= 	   17.3	    0.0	  100.0	   68.1
= 	   16.9	    0.0	  100.0	   68.4
= 	   16.3	    0.0	  100.0	   68.6
= 	   16.0	    0.0	  100.0	   68.7
= 	   15.2	    0.0	  100.0	   68.9
= 	   15.0	    0.0	  100.0	   69.0
= 	   14.2	    0.0	  100.0	   69.1
= 	   14.0	    0.0	  100.0	   69.2
= 	   13.2	    0.0	  100.0	   69.5
= 	   12.9	    0.0	  100.0	   69.6
= 	   12.2	    0.0	  100.0	   69.6
= 	   11.9	    0.0	  100.0	   69.7
= 	   11.2	    0.0	  100.0	   69.5
= 	   10.9	    0.0	  100.0	   69.5
= 	   10.2	    0.0	  100.0	   69.9
= 	    9.9	    0.0	  100.0	   70.0
= 	    9.2	    0.0	  100.0	   70.0
= 	    8.9	    0.0	  100.0	   70.0
= 	    8.2	    0.0	  100.0	   70.0
= 	    7.9	    0.0	  100.0	   70.0
= 	    7.2	    0.0	  100.0	   69.9
= 	    6.9	    0.0	  100.0	   69.9
= 	    6.2	    0.0	  100.0	   70.2
= 	    5.9	    0.0	  100.0	   70.2
= 	    5.2	    0.0	  100.0	   70.0
= 	    4.9	    0.0	  100.0	   70.1
= 	    4.2	    0.0	  100.0	   70.2
= 	    3.9	    0.0	  100.0	   70.2
= 	    3.1	    0.0	  100.0	   70.1
= 	    2.9	    0.0	  100.0	   70.1
= 	    2.1	    0.0	  100.0	   70.1
= 	    1.9	    0.0	  100.0	   70.1
= 	    1.2	    0.0	  100.0	   70.0
= 	    0.8	    0.0	  100.0	   70.0
= 	   -0.8	    0.0	  100.0	   70.0
= 	   -1.2	    0.0	  100.0	   70.0
= 	   -1.9	    0.0	  100.0	   70.1
= 	   -2.1	    0.0	  100.0	   70.1
= 	   -2.9	    0.0	  100.0	   70.1
= 	   -3.1	    0.0	  100.0	   70.1
= 	   -3.9	    0.0	  100.0	   70.2
= 	   -4.2	    0.0	  100.0	   70.2
= 	   -4.9	    0.0	  100.0	   70.1
= 	   -5.2	    0.0	  100.0	   70.0
= 	   -5.9	    0.0	  100.0	   70.2
= 	   -6.2	    0.0	  100.0	   70.2
= 	   -6.9	    0.0	  100.0	   69.9
= 	   -7.2	    0.0	  100.0	   69.9
= 	   -7.9	    0.0	  100.0	   70.0
= 	   -8.2	    0.0	  100.0	   70.0
= 	   -8.9	    0.0	  100.0	   70.0
= 	   -9.2	    0.0	  100.0	   70.0
= 	   -9.9	    0.0	  100.0	   70.0
= 	  -10.2	    0.0	  100.0	   69.9
= 	  -10.9	    0.0	  100.0	   69.5
= 	  -11.2	    0.0	  100.0	   69.5
= 	  -11.9	    0.0	  100.0	   69.7
= 	  -12.2	    0.0	  100.0	   69.6
= 	  -12.9	    0.0	  100.0	   69.6
= 	  -13.2	    0.0	  100.0	   69.5
= 	  -14.0	    0.0	  100.0	   69.2
= 	  -14.2	    0.0	  100.0	   69.1
= 	  -15.0	    0.0	  100.0	   69.0
= 	  -15.2	    0.0	  100.0	   68.9
= 	  -16.0	    0.0	  100.0	   68.7
= 	  -16.3	    0.0	  100.0	   68.6
= 	  -16.9	    0.0	  100.0	   68.4
= 	  -17.3	    0.0	  100.0	   68.1
= 	  -18.0	    0.0	  100.0	   67.3
= 	  -18.3	    0.0	  100.0	   67.0
= 	  -19.0	    0.0	  100.0	   66.4
= 	  -19.3	    0.0	  100.0	   65.9
= 	  -20.0	    0.0	  100.0	   64.8
= 	  -20.3	    0.0	  100.0	   63.9
= 	  -21.0	    0.0	  100.0	   61.6
= 	  -21.3	    0.0	  100.0	   60.1
= 	  -22.0	    0.0	  100.0	   56.2
= 	  -22.3	    0.0	  100.0	   53.6
= 	  -22.9	    0.0	  100.0	   48.4
= 	  -23.4	    0.0	  100.0	   44.0
= 	  -24.0	    0.0	  100.0	   37.5
= 	  -24.4	    0.0	  100.0	   33.5
= 	  -25.0	    0.0	  100.0	   26.7
= 	  -25.4	    0.0	  100.0	   23.4
= 	  -26.0	    0.0	  100.0	   18.5
= 	  -26.4	    0.0	  100.0	   15.9
= 	  -27.0	    0.0	  100.0	   12.6
= 	  -27.4	    0.0	  100.0	   11.1
= 	  -28.0	    0.0	  100.0	    9.2
= 	  -28.4	    0.0	  100.0	    8.4
= 	  -29.0	    0.0	  100.0	    7.2
= 	  -29.3	    0.0	  100.0	    6.8
= 	  -30.0	    0.0	  100.0	    6.1
= 	  -30.4	    0.0	  100.0	    5.8
= 	  -31.0	    0.0	  100.0	    5.3
= 	  -31.4	    0.0	  100.0	    5.0
= 	  -32.0	    0.0	  100.0	    4.7
= 	  -32.4	    0.0	  100.0	    4.5
= 	  -33.1	    0.0	  100.0	    4.3
= 	  -33.5	    0.0	  100.0	    4.1
= 	  -34.1	    0.0	  100.0	    3.9
= 	  -34.5	    0.0	  100.0	    3.8
= 	  -35.1	    0.0	  100.0	    3.6
= 	  -35.5	    0.0	  100.0	    3.5
= 	  -36.1	    0.0	  100.0	    3.4
= 	  -36.5	    0.0	  100.0	    3.3
= 	  -37.1	    0.0	  100.0	    3.2
= 	  -37.5	    0.0	  100.0	    3.1
= 	  -38.1	    0.0	  100.0	    3.0
= 	  -38.5	    0.0	  100.0	    3.0
= 	  -39.1	    0.0	  100.0	    2.9
= 	  -39.5	    0.0	  100.0	    2.9
= 	  -40.1	    0.0	  100.0	    2.8
= 	  -40.5	    0.0	  100.0	    2.7
= 	  -41.1	    0.0	  100.0	    2.7
= 	  -41.5	    0.0	  100.0	    2.6
= 	  -42.2	    0.0	  100.0	    2.5
= 	  -42.5	    0.0	  100.0	    2.5
= 	  -43.2	    0.0	  100.0	    2.4
= 	  -43.5	    0.0	  100.0	    2.4
= 	  -44.2	    0.0	  100.0	    2.3
= 	  -44.5	    0.0	  100.0	    2.3
= 	  -45.2	    0.0	  100.0	    2.2
= 	  -45.5	    0.0	  100.0	    2.2
= 	  -46.2	    0.0	  100.0	    2.2
= 	  -46.5	    0.0	  100.0	    2.1
= 	  -47.2	    0.0	  100.0	    2.1
= 	  -47.5	    0.0	  100.0	    2.1
= 	  -48.2	    0.0	  100.0	    2.0
= 	  -48.6	    0.0	  100.0	    2.0
= 	  -49.2	    0.0	  100.0	    1.9
= 	  -49.6	    0.0	  100.0	    1.9
= 	  -50.2	    0.0	  100.0	    1.9
= 	  -50.6	    0.0	  100.0	    1.8
= 	  -51.2	    0.0	  100.0	    1.8
= 	  -51.6	    0.0	  100.0	    1.8
= 	  -52.3	    0.0	  100.0	    1.8
= 	  -52.6	    0.0	  100.0	    1.7
= 	  -53.3	    0.0	  100.0	    1.7
= 	  -53.6	    0.0	  100.0	    1.7
= 	  -54.2	    0.0	  100.0	    1.6
= 	  -54.6	    0.0	  100.0	    1.6
= 	  -55.3	    0.0	  100.0	    1.6
= 	  -55.7	    0.0	  100.0	    1.5
= 	  -56.3	    0.0	  100.0	    1.5
= 	  -56.6	    0.0	  100.0	    1.5
= 	  -57.3	    0.0	  100.0	    1.5
= 	  -57.7	    0.0	  100.0	    1.4
= 	  -58.3	    0.0	  100.0	    1.4
= 	  -58.6	    0.0	  100.0	    1.4
= 	  -59.3	    0.0	  100.0	    1.4
= 	  -59.7	    0.0	  100.0	    1.4
= 	  -60.3	    0.0	  100.0	    1.3
= 	  -60.7	    0.0	  100.0	    1.3
= 	  -61.3	    0.0	  100.0	    1.3
= 	  -61.7	    0.0	  100.0	    1.3
= 	  -62.3	    0.0	  100.0	    1.3
= 	  -62.7	    0.0	  100.0	    1.2
= 	  -63.3	    0.0	  100.0	    1.2
= 	  -63.7	    0.0	  100.0	    1.2
= 	  -64.3	    0.0	  100.0	    1.2
= 	  -64.7	    0.0	  100.0	    1.2
= 	  -65.3	    0.0	  100.0	    1.2
= 	  -65.7	    0.0	  100.0	    1.1
= 	  -66.4	    0.0	  100.0	    1.1
= 	  -66.7	    0.0	  100.0	    1.1
= 	  -67.4	    0.0	  100.0	    1.1
= 	  -67.7	    0.0	  100.0	    1.1
= 	  -68.3	    0.0	  100.0	    1.1
= 	  -68.7	    0.0	  100.0	    1.1
= 	  -69.3	    0.0	  100.0	    1.0
= 	  -69.7	    0.0	  100.0	    1.0
= 	  -70.3	    0.0	  100.0	    1.0
= 	  -70.8	    0.0	  100.0	    1.0
= 	  -71.4	    0.0	  100.0	    1.0
= 	  -71.8	    0.0	  100.0	    1.0
= 	  -72.3	    0.0	  100.0	    1.0
= 	  -72.7	    0.0	  100.0	    0.9
= 	  -73.4	    0.0	  100.0	    0.9
= 	  -73.8	    0.0	  100.0	    0.9
= 	  -74.4	    0.0	  100.0	    0.9
= 	  -74.8	    0.0	  100.0	    0.9
= 	  -75.4	    0.0	  100.0	    0.9
= 	  -75.8	    0.0	  100.0	    0.9
= 	  -76.4	    0.0	  100.0	    0.9
= 	  -76.8	    0.0	  100.0	    0.8
= 	  -77.4	    0.0	  100.0	    0.8
= 	  -77.8	    0.0	  100.0	    0.8
= 	  -78.4	    0.0	  100.0	    0.8
= 	  -78.9	    0.0	  100.0	    0.8
= 	  -79.4	    0.0	  100.0	    0.8
= 	  -79.9	    0.0	  100.0	    0.8
= 	  -80.4	    0.0	  100.0	    0.8
= 	  -80.7	    0.0	  100.0	    0.8
= 	  -81.5	    0.0	  100.0	    0.8
= 	  -81.7	    0.0	  100.0	    0.8
= 	  -82.4	    0.0	  100.0	    0.7
= 	  -82.8	    0.0	  100.0	    0.7
= 	  -83.5	    0.0	  100.0	    0.7
= 	  -84.2	    0.0	  100.0	    0.7
= 	  -84.9	    0.0	  100.0	    0.7
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	8
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:17:29 
%FSZ 	50	50
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	344
%STS 	   87.2	    0.0	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	  -87.2	    0.0	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	   87.2	    0.0	  200.0	    0.7
= 	   86.4	    0.0	  200.0	    0.7
= 	   86.3	    0.0	  200.0	    0.7
= 	   85.3	    0.0	  200.0	    0.7
= 	   84.9	    0.0	  200.0	    0.7
= 	   84.3	    0.0	  200.0	    0.7
= 	   83.8	    0.0	  200.0	    0.7
= 	   83.3	    0.0	  200.0	    0.7
= 	   83.0	    0.0	  200.0	    0.7
= 	   82.2	    0.0	  200.0	    0.7
= 	   82.1	    0.0	  200.0	    0.7
= 	   81.2	    0.0	  200.0	    0.7
= 	   81.1	    0.0	  200.0	    0.8
= 	   80.2	    0.0	  200.0	    0.8
= 	   80.0	    0.0	  200.0	    0.8
= 	   79.2	    0.0	  200.0	    0.8
= 	   79.0	    0.0	  200.0	    0.8
= 	   78.2	    0.0	  200.0	    0.8
= 	   78.0	    0.0	  200.0	    0.8
= 	   77.2	    0.0	  200.0	    0.8
= 	   77.0	    0.0	  200.0	    0.8
= 	   76.1	    0.0	  200.0	    0.8
= 	   76.0	    0.0	  200.0	    0.8
= 	   75.1	    0.0	  200.0	    0.8
= 	   75.0	    0.0	  200.0	    0.9
= 	   74.2	    0.0	  200.0	    0.9
= 	   73.9	    0.0	  200.0	    0.9
= 	   73.2	    0.0	  200.0	    0.9
= 	   72.9	    0.0	  200.0	    0.9
= 	   72.1	    0.0	  200.0	    1.0
= 	   71.9	    0.0	  200.0	    1.0
= 	   71.1	    0.0	  200.0	    0.9
= 	   70.9	    0.0	  200.0	    1.0
= 	   70.1	    0.0	  200.0	    1.0
= 	   69.9	    0.0	  200.0	    1.0
= 	   69.1	    0.0	  200.0	    1.0
= 	   68.9	    0.0	  200.0	    1.0
= 	   68.1	    0.0	  200.0	    1.0
= 	   67.9	    0.0	  200.0	    1.0
= 	   67.1	    0.0	  200.0	    1.0
= 	   66.9	    0.0	  200.0	    1.0
= 	   66.1	    0.0	  200.0	    1.1
= 	   65.9	    0.0	  200.0	    1.1
= 	   65.1	    0.0	  200.0	    1.1
= 	   64.9	    0.0	  200.0	    1.1
= 	   64.0	    0.0	  200.0	    1.1
= 	   63.8	    0.0	  200.0	    1.1
= 	   63.1	    0.0	  200.0	    1.2
= 	   62.8	    0.0	  200.0	    1.2
= 	   62.1	    0.0	  200.0	    1.2
= 	   61.8	    0.0	  200.0	    1.2
= 	   61.0	    0.0	  200.0	    1.2
= 	   60.8	    0.0	  200.0	    1.2
= 	   60.0	    0.0	  200.0	    1.3
= 	   59.8	    0.0	  200.0	    1.3
= 	   59.1	    0.0	  200.0	    1.3
= 	   58.8	    0.0	  200.0	    1.3
= 	   58.0	    0.0	  200.0	    1.4
= 	   57.8	    0.0	  200.0	    1.4
= 	   57.0	    0.0	  200.0	    1.4
= 	   56.8	    0.0	  200.0	    1.4
= 	   56.0	    0.0	  200.0	    1.5
= 	   55.8	    0.0	  200.0	    1.5
= 	   55.0	    0.0	  200.0	    1.5
= 	   54.7	    0.0	  200.0	    1.5
= 	   54.0	    0.0	  200.0	    1.5
= 	   53.8	    0.0	  200.0	    1.5
= 	   53.0	    0.0	  200.0	    1.6
= 	   52.8	    0.0	  200.0	    1.6
= 	   52.0	    0.0	  200.0	    1.6
= 	   51.7	    0.0	  200.0	    1.6
= 	   51.0	    0.0	  200.0	    1.7
= 	   50.7	    0.0	  200.0	    1.7
= 	   50.0	    0.0	  200.0	    1.8
= 	   49.7	    0.0	  200.0	    1.8
= 	   49.0	    0.0	  200.0	    1.8
= 	   48.7	    0.0	  200.0	    1.8
= 	   48.0	    0.0	  200.0	    1.9
= 	   47.7	    0.0	  200.0	    1.9
= 	   47.0	    0.0	  200.0	    1.9
= 	   46.7	    0.0	  200.0	    2.0
= 	   46.0	    0.0	  200.0	    2.0
= 	   45.7	    0.0	  200.0	    2.0
= 	   44.9	    0.0	  200.0	    2.1
= 	   44.7	    0.0	  200.0	    2.1
= 	   44.0	    0.0	  200.0	    2.1
= 	   43.7	    0.0	  200.0	    2.2
= 	   43.0	    0.0	  200.0	    2.2
= 	   42.7	    0.0	  200.0	    2.2
= 	   42.0	    0.0	  200.0	    2.3
= 	   41.7	    0.0	  200.0	    2.3
= 	   40.9	    0.0	  200.0	    2.4
= 	   40.7	    0.0	  200.0	    2.4
= 	   39.9	    0.0	  200.0	    2.5
= 	   39.7	    0.0	  200.0	    2.5
= 	   38.9	    0.0	  200.0	    2.6
= 	   38.7	    0.0	  200.0	    2.6
= 	   37.9	    0.0	  200.0	    2.8
= 	   37.7	    0.0	  200.0	    2.8
= 	   36.9	    0.0	  200.0	    2.9
= 	   36.6	    0.0	  200.0	    3.0
= 	   35.9	    0.0	  200.0	    3.1
= 	   35.7	    0.0	  200.0	    3.2
= 	   34.9	    0.0	  200.0	    3.4
= 	   34.7	    0.0	  200.0	    3.5
= 	   33.9	    0.0	  200.0	    3.7
= 	   33.6	    0.0	  200.0	    3.8
= 	   32.9	    0.0	  200.0	    4.2
= 	   32.6	    0.0	  200.0	    4.3
= 	   31.8	    0.0	  200.0	    4.9
= 	   31.6	    0.0	  200.0	    5.1
= 	   30.9	    0.0	  200.0	    5.9
= 	   30.6	    0.0	  200.0	    6.3
= 	   29.9	    0.0	  200.0	    7.6
= 	   29.6	    0.0	  200.0	    8.4
= 	   28.8	    0.0	  200.0	   10.6
= 	   28.6	    0.0	  200.0	   11.6
= 	   27.9	    0.0	  200.0	   14.7
= 	   27.5	    0.0	  200.0	   16.4
= 	   26.9	    0.0	  200.0	   20.1
= 	   26.5	    0.0	  200.0	   22.0
= 	   25.8	    0.0	  200.0	   26.0
= 	   25.5	    0.0	  200.0	   27.6
= 	   24.8	    0.0	  200.0	   31.2
= 	   24.5	    0.0	  200.0	   32.6
= 	   23.8	    0.0	  200.0	   34.9
= 	   23.5	    0.0	  200.0	   35.8
= 	   22.8	    0.0	  200.0	   37.4
= 	   22.5	    0.0	  200.0	   37.9
= 	   21.8	    0.0	  200.0	   38.8
= 	   21.5	    0.0	  200.0	   39.1
= 	   20.8	    0.0	  200.0	   39.6
= 	   20.5	    0.0	  200.0	   39.8
= 	   19.8	    0.0	  200.0	   40.3
= 	   19.5	    0.0	  200.0	   40.4
= 	   18.8	    0.0	  200.0	   40.7
= 	   18.4	    0.0	  200.0	   40.8
= 	   17.8	    0.0	  200.0	   40.9
= 	   17.5	    0.0	  200.0	   40.9
= 	   16.7	    0.0	  200.0	   41.0
= 	   16.5	    0.0	  200.0	   41.1
= 	   15.7	    0.0	  200.0	   41.2
= 	   15.5	    0.0	  200.0	   41.3
= 	   14.8	    0.0	  200.0	   41.4
= 	   14.5	    0.0	  200.0	   41.4
= 	   13.7	    0.0	  200.0	   41.4
= 	   13.5	    0.0	  200.0	   41.4
= 	   12.7	    0.0	  200.0	   41.5
= 	   12.5	    0.0	  200.0	   41.5
= 	   11.8	    0.0	  200.0	   41.6
= 	   11.5	    0.0	  200.0	   41.6
= 	   10.8	    0.0	  200.0	   41.6
= 	   10.4	    0.0	  200.0	   41.7
= 	    9.7	    0.0	  200.0	   41.9
= 	    9.4	    0.0	  200.0	   41.9
= 	    8.7	    0.0	  200.0	   41.9
= 	    8.4	    0.0	  200.0	   41.8
= 	    7.7	    0.0	  200.0	   41.8
= 	    7.5	    0.0	  200.0	   41.9
= 	    6.7	    0.0	  200.0	   41.8
= 	    6.4	    0.0	  200.0	   41.8
= 	    5.7	    0.0	  200.0	   41.9
= 	    5.4	    0.0	  200.0	   41.9
= 	    4.6	    0.0	  200.0	   42.0
= 	    4.4	    0.0	  200.0	   42.0
= 	    3.6	    0.0	  200.0	   41.9
= 	    3.4	    0.0	  200.0	   41.9
= 	    2.6	    0.0	  200.0	   42.0
= 	    2.3	    0.0	  200.0	   42.0
= 	    1.6	    0.0	  200.0	   41.9
= 	    1.4	    0.0	  200.0	   41.9
= 	    0.6	    0.0	  200.0	   42.0
= 	   -0.6	    0.0	  200.0	   42.0
= 	   -1.4	    0.0	  200.0	   41.9
= 	   -1.6	    0.0	  200.0	   41.9
= 	   -2.3	    0.0	  200.0	   42.0
= 	   -2.6	    0.0	  200.0	   42.0
= 	   -3.4	    0.0	  200.0	   41.9
= 	   -3.6	    0.0	  200.0	   41.9
= 	   -4.4	    0.0	  200.0	   42.0
= 	   -4.6	    0.0	  200.0	   42.0
= 	   -5.4	    0.0	  200.0	   41.9
= 	   -5.7	    0.0	  200.0	   41.9
= 	   -6.4	    0.0	  200.0	   41.8
= 	   -6.7	    0.0	  200.0	   41.8
= 	   -7.5	    0.0	  200.0	   41.9
= 	   -7.7	    0.0	  200.0	   41.8
= 	   -8.4	    0.0	  200.0	   41.8
= 	   -8.7	    0.0	  200.0	   41.9
= 	   -9.4	    0.0	  200.0	   41.9
= 	   -9.7	    0.0	  200.0	   41.9
= 	  -10.4	    0.0	  200.0	   41.7
= 	  -10.8	    0.0	  200.0	   41.6
= 	  -11.5	    0.0	  200.0	   41.6
= 	  -11.8	    0.0	  200.0	   41.6
= 	  -12.5	    0.0	  200.0	   41.5
= 	  -12.7	    0.0	  200.0	   41.5
= 	  -13.5	    0.0	  200.0	   41.4
= 	  -13.7	    0.0	  200.0	   41.4
= 	  -14.5	    0.0	  200.0	   41.4
= 	  -14.8	    0.0	  200.0	   41.4
= 	  -15.5	    0.0	  200.0	   41.3
= 	  -15.7	    0.0	  200.0	   41.2
= 	  -16.5	    0.0	  200.0	   41.1
= 	  -16.7	    0.0	  200.0	   41.0
= 	  -17.5	    0.0	  200.0	   40.9
= 	  -17.8	    0.0	  200.0	   40.9
= 	  -18.4	    0.0	  200.0	   40.8
= 	  -18.8	    0.0	  200.0	   40.7
= 	  -19.5	    0.0	  200.0	   40.4
= 	  -19.8	    0.0	  200.0	   40.3
= 	  -20.5	    0.0	  200.0	   39.8
= 	  -20.8	    0.0	  200.0	   39.6
= 	  -21.5	    0.0	  200.0	   39.1
= 	  -21.8	    0.0	  200.0	   38.8
= 	  -22.5	    0.0	  200.0	   37.9
= 	  -22.8	    0.0	  200.0	   37.4
= 	  -23.5	    0.0	  200.0	   35.8
= 	  -23.8	    0.0	  200.0	   34.9
= 	  -24.5	    0.0	  200.0	   32.6
= 	  -24.8	    0.0	  200.0	   31.2
= 	  -25.5	    0.0	  200.0	   27.6
= 	  -25.8	    0.0	  200.0	   26.0
= 	  -26.5	    0.0	  200.0	   22.0
= 	  -26.9	    0.0	  200.0	   20.1
= 	  -27.5	    0.0	  200.0	   16.4
= 	  -27.9	    0.0	  200.0	   14.7
= 	  -28.6	    0.0	  200.0	   11.6
= 	  -28.8	    0.0	  200.0	   10.6
= 	  -29.6	    0.0	  200.0	    8.4
= 	  -29.9	    0.0	  200.0	    7.6
= 	  -30.6	    0.0	  200.0	    6.3
= 	  -30.9	    0.0	  200.0	    5.9
= 	  -31.6	    0.0	  200.0	    5.1
= 	  -31.8	    0.0	  200.0	    4.9
= 	  -32.6	    0.0	  200.0	    4.3
= 	  -32.9	    0.0	  200.0	    4.2
= 	  -33.6	    0.0	  200.0	    3.8
= 	  -33.9	    0.0	  200.0	    3.7
= 	  -34.7	    0.0	  200.0	    3.5
= 	  -34.9	    0.0	  200.0	    3.4
= 	  -35.7	    0.0	  200.0	    3.2
= 	  -35.9	    0.0	  200.0	    3.1
= 	  -36.6	    0.0	  200.0	    3.0
= 	  -36.9	    0.0	  200.0	    2.9
= 	  -37.7	    0.0	  200.0	    2.8
= 	  -37.9	    0.0	  200.0	    2.8
= 	  -38.7	    0.0	  200.0	    2.6
= 	  -38.9	    0.0	  200.0	    2.6
= 	  -39.7	    0.0	  200.0	    2.5
= 	  -39.9	    0.0	  200.0	    2.5
= 	  -40.7	    0.0	  200.0	    2.4
= 	  -40.9	    0.0	  200.0	    2.4
= 	  -41.7	    0.0	  200.0	    2.3
= 	  -42.0	    0.0	  200.0	    2.3
= 	  -42.7	    0.0	  200.0	    2.2
= 	  -43.0	    0.0	  200.0	    2.2
= 	  -43.7	    0.0	  200.0	    2.2
= 	  -44.0	    0.0	  200.0	    2.1
= 	  -44.7	    0.0	  200.0	    2.1
= 	  -44.9	    0.0	  200.0	    2.1
= 	  -45.7	    0.0	  200.0	    2.0
= 	  -46.0	    0.0	  200.0	    2.0
= 	  -46.7	    0.0	  200.0	    2.0
= 	  -47.0	    0.0	  200.0	    1.9
= 	  -47.7	    0.0	  200.0	    1.9
= 	  -48.0	    0.0	  200.0	    1.9
= 	  -48.7	    0.0	  200.0	    1.8
= 	  -49.0	    0.0	  200.0	    1.8
= 	  -49.7	    0.0	  200.0	    1.8
= 	  -50.0	    0.0	  200.0	    1.8
= 	  -50.7	    0.0	  200.0	    1.7
= 	  -51.0	    0.0	  200.0	    1.7
= 	  -51.7	    0.0	  200.0	    1.6
= 	  -52.0	    0.0	  200.0	    1.6
= 	  -52.8	    0.0	  200.0	    1.6
= 	  -53.0	    0.0	  200.0	    1.6
= 	  -53.8	    0.0	  200.0	    1.5
= 	  -54.0	    0.0	  200.0	    1.5
= 	  -54.7	    0.0	  200.0	    1.5
= 	  -55.0	    0.0	  200.0	    1.5
= 	  -55.8	    0.0	  200.0	    1.5
= 	  -56.0	    0.0	  200.0	    1.5
= 	  -56.8	    0.0	  200.0	    1.4
= 	  -57.0	    0.0	  200.0	    1.4
= 	  -57.8	    0.0	  200.0	    1.4
= 	  -58.0	    0.0	  200.0	    1.4
= 	  -58.8	    0.0	  200.0	    1.3
= 	  -59.1	    0.0	  200.0	    1.3
= 	  -59.8	    0.0	  200.0	    1.3
= 	  -60.0	    0.0	  200.0	    1.3
= 	  -60.8	    0.0	  200.0	    1.2
= 	  -61.0	    0.0	  200.0	    1.2
= 	  -61.8	    0.0	  200.0	    1.2
= 	  -62.1	    0.0	  200.0	    1.2
= 	  -62.8	    0.0	  200.0	    1.2
= 	  -63.1	    0.0	  200.0	    1.2
= 	  -63.8	    0.0	  200.0	    1.1
= 	  -64.0	    0.0	  200.0	    1.1
= 	  -64.9	    0.0	  200.0	    1.1
= 	  -65.1	    0.0	  200.0	    1.1
= 	  -65.9	    0.0	  200.0	    1.1
= 	  -66.1	    0.0	  200.0	    1.1
= 	  -66.9	    0.0	  200.0	    1.0
= 	  -67.1	    0.0	  200.0	    1.0
= 	  -67.9	    0.0	  200.0	    1.0
= 	  -68.1	    0.0	  200.0	    1.0
= 	  -68.9	    0.0	  200.0	    1.0
= 	  -69.1	    0.0	  200.0	    1.0
= 	  -69.9	    0.0	  200.0	    1.0
= 	  -70.1	    0.0	  200.0	    1.0
= 	  -70.9	    0.0	  200.0	    1.0
= 	  -71.1	    0.0	  200.0	    0.9
= 	  -71.9	    0.0	  200.0	    1.0
= 	  -72.1	    0.0	  200.0	    1.0
= 	  -72.9	    0.0	  200.0	    0.9
= 	  -73.2	    0.0	  200.0	    0.9
= 	  -73.9	    0.0	  200.0	    0.9
= 	  -74.2	    0.0	  200.0	    0.9
= 	  -75.0	    0.0	  200.0	    0.9
= 	  -75.1	    0.0	  200.0	    0.8
= 	  -76.0	    0.0	  200.0	    0.8
= 	  -76.1	    0.0	  200.0	    0.8
= 	  -77.0	    0.0	  200.0	    0.8
= 	  -77.2	    0.0	  200.0	    0.8
= 	  -78.0	    0.0	  200.0	    0.8
= 	  -78.2	    0.0	  200.0	    0.8
= 	  -79.0	    0.0	  200.0	    0.8
= 	  -79.2	    0.0	  200.0	    0.8
= 	  -80.0	    0.0	  200.0	    0.8
= 	  -80.2	    0.0	  200.0	    0.8
= 	  -81.1	    0.0	  200.0	    0.8
= 	  -81.2	    0.0	  200.0	    0.7
= 	  -82.1	    0.0	  200.0	    0.7
= 	  -82.2	    0.0	  200.0	    0.7
= 	  -83.0	    0.0	  200.0	    0.7
= 	  -83.3	    0.0	  200.0	    0.7
= 	  -83.8	    0.0	  200.0	    0.7
= 	  -84.3	    0.0	  200.0	    0.7
= 	  -84.9	    0.0	  200.0	    0.7
= 	  -85.3	    0.0	  200.0	    0.7
= 	  -86.3	    0.0	  200.0	    0.7
= 	  -86.4	    0.0	  200.0	    0.7
= 	  -87.2	    0.0	  200.0	    0.7
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	9
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:19:17 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	286
%STS 	    0.0	 -105.3	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  105.3	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -105.3	   15.0	    1.0
= 	    0.0	 -104.5	   15.0	    1.0
= 	    0.0	 -104.3	   15.0	    1.0
= 	    0.0	 -103.2	   15.0	    1.0
= 	    0.0	 -103.1	   15.0	    1.0
= 	    0.0	 -102.1	   15.0	    1.0
= 	    0.0	 -101.1	   15.0	    1.1
= 	    0.0	 -100.2	   15.0	    1.1
= 	    0.0	  -99.2	   15.0	    1.1
= 	    0.0	  -98.2	   15.0	    1.1
= 	    0.0	  -97.1	   15.0	    1.2
= 	    0.0	  -96.2	   15.0	    1.2
= 	    0.0	  -95.1	   15.0	    1.2
= 	    0.0	  -94.1	   15.0	    1.2
= 	    0.0	  -93.1	   15.0	    1.3
= 	    0.0	  -92.2	   15.0	    1.3
= 	    0.0	  -91.1	   15.0	    1.3
= 	    0.0	  -90.1	   15.0	    1.3
= 	    0.0	  -89.1	   15.0	    1.4
= 	    0.0	  -89.0	   15.0	    1.4
= 	    0.0	  -88.0	   15.0	    1.4
= 	    0.0	  -87.1	   15.0	    1.4
= 	    0.0	  -86.1	   15.0	    1.5
= 	    0.0	  -85.0	   15.0	    1.5
= 	    0.0	  -84.0	   15.0	    1.6
= 	    0.0	  -83.1	   15.0	    1.6
= 	    0.0	  -82.1	   15.0	    1.6
= 	    0.0	  -82.0	   15.0	    1.7
= 	    0.0	  -81.1	   15.0	    1.7
= 	    0.0	  -80.0	   15.0	    1.7
= 	    0.0	  -79.0	   15.0	    1.8
= 	    0.0	  -78.0	   15.0	    1.9
= 	    0.0	  -77.0	   15.0	    1.9
= 	    0.0	  -75.9	   15.0	    2.0
= 	    0.0	  -75.0	   15.0	    2.1
= 	    0.0	  -74.0	   15.0	    2.1
= 	    0.0	  -73.0	   15.0	    2.2
= 	    0.0	  -72.0	   15.0	    2.3
= 	    0.0	  -71.0	   15.0	    2.3
= 	    0.0	  -70.0	   15.0	    2.4
= 	    0.0	  -68.9	   15.0	    2.5
= 	    0.0	  -68.0	   15.0	    2.6
= 	    0.0	  -66.9	   15.0	    2.7
= 	    0.0	  -66.1	   15.0	    2.8
= 	    0.0	  -65.9	   15.0	    2.8
= 	    0.0	  -65.0	   15.0	    2.9
= 	    0.0	  -63.9	   15.0	    3.0
= 	    0.0	  -62.9	   15.0	    3.2
= 	    0.0	  -62.1	   15.0	    3.3
= 	    0.0	  -61.9	   15.0	    3.3
= 	    0.0	  -60.9	   15.0	    3.4
= 	    0.0	  -59.9	   15.0	    3.6
= 	    0.0	  -58.9	   15.0	    3.7
= 	    0.0	  -58.8	   15.0	    3.7
= 	    0.0	  -57.8	   15.0	    3.9
= 	    0.0	  -56.9	   15.0	    4.0
= 	    0.0	  -55.8	   15.0	    4.3
= 	    0.0	  -54.9	   15.0	    4.5
= 	    0.0	  -53.9	   15.0	    4.7
= 	    0.0	  -52.9	   15.0	    5.1
= 	    0.0	  -52.7	   15.0	    5.1
= 	    0.0	  -51.8	   15.0	    5.5
= 	    0.0	  -50.9	   15.0	    6.0
= 	    0.0	  -50.8	   15.0	    6.1
= 	    0.0	  -49.8	   15.0	    7.1
= 	    0.0	  -48.8	   15.0	    9.2
= 	    0.0	  -47.7	   15.0	   14.6
= 	    0.0	  -46.9	   15.0	   22.4
= 	    0.0	  -46.7	   15.0	   24.5
= 	    0.0	  -45.9	   15.0	   36.4
= 	    0.0	  -45.7	   15.0	   38.3
= 	    0.0	  -44.9	   15.0	   52.1
= 	    0.0	  -44.7	   15.0	   54.4
= 	    0.0	  -43.8	   15.0	   65.6
= 	    0.0	  -42.9	   15.0	   70.8
= 	    0.0	  -42.7	   15.0	   71.9
= 	    0.0	  -41.8	   15.0	   74.0
= 	    0.0	  -41.6	   15.0	   74.4
= 	    0.0	  -40.8	   15.0	   75.3
= 	    0.0	  -39.8	   15.0	   75.9
= 	    0.0	  -38.9	   15.0	   76.3
= 	    0.0	  -38.7	   15.0	   76.3
= 	    0.0	  -37.9	   15.0	   76.5
= 	    0.0	  -37.6	   15.0	   76.6
= 	    0.0	  -36.8	   15.0	   76.9
= 	    0.0	  -36.6	   15.0	   77.0
= 	    0.0	  -35.8	   15.0	   77.1
= 	    0.0	  -34.9	   15.0	   77.2
= 	    0.0	  -34.7	   15.0	   77.2
= 	    0.0	  -33.8	   15.0	   77.1
= 	    0.0	  -33.7	   15.0	   77.1
= 	    0.0	  -32.8	   15.0	   77.1
= 	    0.0	  -32.7	   15.0	   77.1
= 	    0.0	  -31.8	   15.0	   77.3
= 	    0.0	  -31.6	   15.0	   77.3
= 	    0.0	  -30.8	   15.0	   77.3
= 	    0.0	  -30.6	   15.0	   77.3
= 	    0.0	  -29.7	   15.0	   77.2
= 	    0.0	  -28.8	   15.0	   77.1
= 	    0.0	  -28.6	   15.0	   77.2
= 	    0.0	  -27.8	   15.0	   77.2
= 	    0.0	  -27.6	   15.0	   77.2
= 	    0.0	  -26.7	   15.0	   77.3
= 	    0.0	  -26.6	   15.0	   77.3
= 	    0.0	  -25.7	   15.0	   77.3
= 	    0.0	  -24.8	   15.0	   77.3
= 	    0.0	  -24.6	   15.0	   77.3
= 	    0.0	  -23.6	   15.0	   77.2
= 	    0.0	  -22.7	   15.0	   77.3
= 	    0.0	  -22.6	   15.0	   77.3
= 	    0.0	  -21.6	   15.0	   77.2
= 	    0.0	  -20.6	   15.0	   77.3
= 	    0.0	  -19.7	   15.0	   77.2
= 	    0.0	  -19.6	   15.0	   77.3
= 	    0.0	  -18.7	   15.0	   77.3
= 	    0.0	  -18.6	   15.0	   77.3
= 	    0.0	  -17.6	   15.0	   77.3
= 	    0.0	  -16.6	   15.0	   77.3
= 	    0.0	  -15.7	   15.0	   77.3
= 	    0.0	  -15.5	   15.0	   77.3
= 	    0.0	  -14.7	   15.0	   77.2
= 	    0.0	  -14.6	   15.0	   77.2
= 	    0.0	  -13.6	   15.0	   77.1
= 	    0.0	  -12.6	   15.0	   77.0
= 	    0.0	  -12.5	   15.0	   77.0
= 	    0.0	  -11.7	   15.0	   77.0
= 	    0.0	  -11.6	   15.0	   77.0
= 	    0.0	  -10.5	   15.0	   77.0
= 	    0.0	   -9.7	   15.0	   77.0
= 	    0.0	   -9.5	   15.0	   77.0
= 	    0.0	   -8.7	   15.0	   76.9
= 	    0.0	   -8.4	   15.0	   76.9
= 	    0.0	   -7.5	   15.0	   76.9
= 	    0.0	   -6.6	   15.0	   76.7
= 	    0.0	   -6.5	   15.0	   76.7
= 	    0.0	   -5.6	   15.0	   76.6
= 	    0.0	   -5.5	   15.0	   76.6
= 	    0.0	   -4.6	   15.0	   76.7
= 	    0.0	   -4.4	   15.0	   76.8
= 	    0.0	   -3.5	   15.0	   76.6
= 	    0.0	   -2.5	   15.0	   76.5
= 	    0.0	   -1.6	   15.0	   76.5
= 	    0.0	   -1.4	   15.0	   76.5
= 	    0.0	    1.4	   15.0	   76.5
= 	    0.0	    1.6	   15.0	   76.5
= 	    0.0	    2.5	   15.0	   76.5
= 	    0.0	    3.5	   15.0	   76.6
= 	    0.0	    4.4	   15.0	   76.8
= 	    0.0	    4.6	   15.0	   76.7
= 	    0.0	    5.5	   15.0	   76.6
= 	    0.0	    5.6	   15.0	   76.6
= 	    0.0	    6.5	   15.0	   76.7
= 	    0.0	    6.6	   15.0	   76.7
= 	    0.0	    7.5	   15.0	   76.9
= 	    0.0	    8.4	   15.0	   76.9
= 	    0.0	    8.7	   15.0	   76.9
= 	    0.0	    9.5	   15.0	   77.0
= 	    0.0	    9.7	   15.0	   77.0
= 	    0.0	   10.5	   15.0	   77.0
= 	    0.0	   11.6	   15.0	   77.0
= 	    0.0	   11.7	   15.0	   77.0
= 	    0.0	   12.5	   15.0	   77.0
= 	    0.0	   12.6	   15.0	   77.0
= 	    0.0	   13.6	   15.0	   77.1
= 	    0.0	   14.6	   15.0	   77.2
= 	    0.0	   14.7	   15.0	   77.2
= 	    0.0	   15.5	   15.0	   77.3
= 	    0.0	   15.7	   15.0	   77.3
= 	    0.0	   16.6	   15.0	   77.3
= 	    0.0	   17.6	   15.0	   77.3
= 	    0.0	   18.6	   15.0	   77.3
= 	    0.0	   18.7	   15.0	   77.3
= 	    0.0	   19.6	   15.0	   77.3
= 	    0.0	   19.7	   15.0	   77.2
= 	    0.0	   20.6	   15.0	   77.3
= 	    0.0	   21.6	   15.0	   77.2
= 	    0.0	   22.6	   15.0	   77.3
= 	    0.0	   22.7	   15.0	   77.3
= 	    0.0	   23.6	   15.0	   77.2
= 	    0.0	   24.6	   15.0	   77.3
= 	    0.0	   24.8	   15.0	   77.3
= 	    0.0	   25.7	   15.0	   77.3
= 	    0.0	   26.6	   15.0	   77.3
= 	    0.0	   26.7	   15.0	   77.3
= 	    0.0	   27.6	   15.0	   77.2
= 	    0.0	   27.8	   15.0	   77.2
= 	    0.0	   28.6	   15.0	   77.2
= 	    0.0	   28.8	   15.0	   77.1
= 	    0.0	   29.7	   15.0	   77.2
= 	    0.0	   30.6	   15.0	   77.3
= 	    0.0	   30.8	   15.0	   77.3
= 	    0.0	   31.6	   15.0	   77.3
= 	    0.0	   31.8	   15.0	   77.3
= 	    0.0	   32.7	   15.0	   77.1
= 	    0.0	   32.8	   15.0	   77.1
= 	    0.0	   33.7	   15.0	   77.1
= 	    0.0	   33.8	   15.0	   77.1
= 	    0.0	   34.7	   15.0	   77.2
= 	    0.0	   34.9	   15.0	   77.2
= 	    0.0	   35.8	   15.0	   77.1
= 	    0.0	   36.6	   15.0	   77.0
= 	    0.0	   36.8	   15.0	   76.9
= 	    0.0	   37.6	   15.0	   76.6
= 	    0.0	   37.9	   15.0	   76.5
= 	    0.0	   38.7	   15.0	   76.3
= 	    0.0	   38.9	   15.0	   76.3
= 	    0.0	   39.8	   15.0	   75.9
= 	    0.0	   40.8	   15.0	   75.3
= 	    0.0	   41.6	   15.0	   74.4
= 	    0.0	   41.8	   15.0	   74.0
= 	    0.0	   42.7	   15.0	   71.9
= 	    0.0	   42.9	   15.0	   70.8
= 	    0.0	   43.8	   15.0	   65.6
= 	    0.0	   44.7	   15.0	   54.4
= 	    0.0	   44.9	   15.0	   52.1
= 	    0.0	   45.7	   15.0	   38.3
= 	    0.0	   45.9	   15.0	   36.4
= 	    0.0	   46.7	   15.0	   24.5
= 	    0.0	   46.9	   15.0	   22.4
= 	    0.0	   47.7	   15.0	   14.6
= 	    0.0	   48.8	   15.0	    9.2
= 	    0.0	   49.8	   15.0	    7.1
= 	    0.0	   50.8	   15.0	    6.1
= 	    0.0	   50.9	   15.0	    6.0
= 	    0.0	   51.8	   15.0	    5.5
= 	    0.0	   52.7	   15.0	    5.1
= 	    0.0	   52.9	   15.0	    5.1
= 	    0.0	   53.9	   15.0	    4.7
= 	    0.0	   54.9	   15.0	    4.5
= 	    0.0	   55.8	   15.0	    4.3
= 	    0.0	   56.9	   15.0	    4.0
= 	    0.0	   57.8	   15.0	    3.9
= 	    0.0	   58.8	   15.0	    3.7
= 	    0.0	   58.9	   15.0	    3.7
= 	    0.0	   59.9	   15.0	    3.6
= 	    0.0	   60.9	   15.0	    3.4
= 	    0.0	   61.9	   15.0	    3.3
= 	    0.0	   62.1	   15.0	    3.3
= 	    0.0	   62.9	   15.0	    3.2
= 	    0.0	   63.9	   15.0	    3.0
= 	    0.0	   65.0	   15.0	    2.9
= 	    0.0	   65.9	   15.0	    2.8
= 	    0.0	   66.1	   15.0	    2.8
= 	    0.0	   66.9	   15.0	    2.7
= 	    0.0	   68.0	   15.0	    2.6
= 	    0.0	   68.9	   15.0	    2.5
= 	    0.0	   70.0	   15.0	    2.4
= 	    0.0	   71.0	   15.0	    2.3
= 	    0.0	   72.0	   15.0	    2.3
= 	    0.0	   73.0	   15.0	    2.2
= 	    0.0	   74.0	   15.0	    2.1
= 	    0.0	   75.0	   15.0	    2.1
= 	    0.0	   75.9	   15.0	    2.0
= 	    0.0	   77.0	   15.0	    1.9
= 	    0.0	   78.0	   15.0	    1.9
= 	    0.0	   79.0	   15.0	    1.8
= 	    0.0	   80.0	   15.0	    1.7
= 	    0.0	   81.1	   15.0	    1.7
= 	    0.0	   82.0	   15.0	    1.7
= 	    0.0	   82.1	   15.0	    1.6
= 	    0.0	   83.1	   15.0	    1.6
= 	    0.0	   84.0	   15.0	    1.6
= 	    0.0	   85.0	   15.0	    1.5
= 	    0.0	   86.1	   15.0	    1.5
= 	    0.0	   87.1	   15.0	    1.4
= 	    0.0	   88.0	   15.0	    1.4
= 	    0.0	   89.0	   15.0	    1.4
= 	    0.0	   89.1	   15.0	    1.4
= 	    0.0	   90.1	   15.0	    1.3
= 	    0.0	   91.1	   15.0	    1.3
= 	    0.0	   92.2	   15.0	    1.3
= 	    0.0	   93.1	   15.0	    1.3
= 	    0.0	   94.1	   15.0	    1.2
= 	    0.0	   95.1	   15.0	    1.2
= 	    0.0	   96.2	   15.0	    1.2
= 	    0.0	   97.1	   15.0	    1.2
= 	    0.0	   98.2	   15.0	    1.1
= 	    0.0	   99.2	   15.0	    1.1
= 	    0.0	  100.2	   15.0	    1.1
= 	    0.0	  101.1	   15.0	    1.1
= 	    0.0	  102.1	   15.0	    1.0
= 	    0.0	  103.1	   15.0	    1.0
= 	    0.0	  103.2	   15.0	    1.0
= 	    0.0	  104.3	   15.0	    1.0
= 	    0.0	  104.5	   15.0	    1.0
= 	    0.0	  105.3	   15.0	    1.0
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	10
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:20:15 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	424
%STS 	    0.0	 -107.3	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  107.3	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -107.3	   50.0	    0.8
= 	    0.0	 -106.9	   50.0	    0.8
= 	    0.0	 -106.0	   50.0	    0.8
= 	    0.0	 -105.4	   50.0	    0.8
= 	    0.0	 -105.1	   50.0	    0.8
= 	    0.0	 -104.4	   50.0	    0.8
= 	    0.0	 -104.0	   50.0	    0.8
= 	    0.0	 -103.6	   50.0	    0.8
= 	    0.0	 -103.1	   50.0	    0.8
= 	    0.0	 -102.5	   50.0	    0.8
= 	    0.0	 -102.0	   50.0	    0.8
= 	    0.0	 -101.6	   50.0	    0.9
= 	    0.0	 -101.1	   50.0	    0.9
= 	    0.0	 -100.6	   50.0	    0.9
= 	    0.0	 -100.0	   50.0	    0.9
= 	    0.0	  -99.5	   50.0	    0.9
= 	    0.0	  -99.0	   50.0	    0.9
= 	    0.0	  -98.5	   50.0	    0.9
= 	    0.0	  -98.0	   50.0	    0.9
= 	    0.0	  -97.5	   50.0	    0.9
= 	    0.0	  -97.0	   50.0	    0.9
= 	    0.0	  -96.6	   50.0	    1.0
= 	    0.0	  -96.0	   50.0	    1.0
= 	    0.0	  -95.5	   50.0	    1.0
= 	    0.0	  -95.0	   50.0	    1.0
= 	    0.0	  -94.5	   50.0	    1.0
= 	    0.0	  -94.0	   50.0	    1.0
= 	    0.0	  -93.5	   50.0	    1.0
= 	    0.0	  -93.0	   50.0	    1.0
= 	    0.0	  -92.5	   50.0	    1.0
= 	    0.0	  -91.9	   50.0	    1.0
= 	    0.0	  -91.5	   50.0	    1.1
= 	    0.0	  -90.8	   50.0	    1.1
= 	    0.0	  -90.5	   50.0	    1.1
= 	    0.0	  -89.9	   50.0	    1.1
= 	    0.0	  -89.5	   50.0	    1.1
= 	    0.0	  -88.9	   50.0	    1.1
= 	    0.0	  -88.5	   50.0	    1.1
= 	    0.0	  -87.9	   50.0	    1.2
= 	    0.0	  -87.5	   50.0	    1.2
= 	    0.0	  -86.8	   50.0	    1.2
= 	    0.0	  -86.4	   50.0	    1.2
= 	    0.0	  -85.8	   50.0	    1.2
= 	    0.0	  -85.4	   50.0	    1.2
= 	    0.0	  -84.8	   50.0	    1.3
= 	    0.0	  -84.4	   50.0	    1.3
= 	    0.0	  -83.9	   50.0	    1.3
= 	    0.0	  -83.4	   50.0	    1.3
= 	    0.0	  -82.8	   50.0	    1.3
= 	    0.0	  -82.4	   50.0	    1.4
= 	    0.0	  -81.8	   50.0	    1.4
= 	    0.0	  -81.4	   50.0	    1.4
= 	    0.0	  -80.9	   50.0	    1.4
= 	    0.0	  -80.3	   50.0	    1.5
= 	    0.0	  -79.9	   50.0	    1.5
= 	    0.0	  -79.3	   50.0	    1.5
= 	    0.0	  -78.8	   50.0	    1.5
= 	    0.0	  -78.4	   50.0	    1.6
= 	    0.0	  -77.8	   50.0	    1.6
= 	    0.0	  -77.3	   50.0	    1.6
= 	    0.0	  -76.8	   50.0	    1.6
= 	    0.0	  -76.3	   50.0	    1.7
= 	    0.0	  -75.8	   50.0	    1.7
= 	    0.0	  -75.3	   50.0	    1.7
= 	    0.0	  -74.8	   50.0	    1.8
= 	    0.0	  -74.3	   50.0	    1.8
= 	    0.0	  -73.7	   50.0	    1.9
= 	    0.0	  -73.2	   50.0	    1.9
= 	    0.0	  -72.8	   50.0	    1.9
= 	    0.0	  -72.3	   50.0	    1.9
= 	    0.0	  -71.8	   50.0	    2.0
= 	    0.0	  -71.3	   50.0	    2.0
= 	    0.0	  -70.7	   50.0	    2.1
= 	    0.0	  -70.3	   50.0	    2.1
= 	    0.0	  -69.7	   50.0	    2.2
= 	    0.0	  -69.2	   50.0	    2.2
= 	    0.0	  -68.7	   50.0	    2.3
= 	    0.0	  -68.3	   50.0	    2.3
= 	    0.0	  -67.8	   50.0	    2.4
= 	    0.0	  -67.3	   50.0	    2.4
= 	    0.0	  -66.8	   50.0	    2.5
= 	    0.0	  -66.2	   50.0	    2.5
= 	    0.0	  -65.7	   50.0	    2.6
= 	    0.0	  -65.2	   50.0	    2.6
= 	    0.0	  -64.7	   50.0	    2.7
= 	    0.0	  -64.2	   50.0	    2.8
= 	    0.0	  -63.7	   50.0	    2.8
= 	    0.0	  -63.3	   50.0	    2.9
= 	    0.0	  -62.7	   50.0	    3.0
= 	    0.0	  -62.2	   50.0	    3.1
= 	    0.0	  -61.7	   50.0	    3.1
= 	    0.0	  -61.2	   50.0	    3.2
= 	    0.0	  -60.7	   50.0	    3.3
= 	    0.0	  -60.2	   50.0	    3.4
= 	    0.0	  -59.7	   50.0	    3.5
= 	    0.0	  -59.2	   50.0	    3.6
= 	    0.0	  -58.7	   50.0	    3.8
= 	    0.0	  -58.1	   50.0	    3.9
= 	    0.0	  -57.7	   50.0	    4.0
= 	    0.0	  -57.2	   50.0	    4.1
= 	    0.0	  -56.6	   50.0	    4.3
= 	    0.0	  -56.2	   50.0	    4.5
= 	    0.0	  -55.6	   50.0	    4.7
= 	    0.0	  -55.1	   50.0	    4.9
= 	    0.0	  -54.7	   50.0	    5.2
= 	    0.0	  -54.2	   50.0	    5.4
= 	    0.0	  -53.6	   50.0	    5.7
= 	    0.0	  -53.2	   50.0	    6.0
= 	    0.0	  -52.7	   50.0	    6.5
= 	    0.0	  -52.1	   50.0	    7.1
= 	    0.0	  -51.6	   50.0	    7.7
= 	    0.0	  -51.1	   50.0	    8.7
= 	    0.0	  -50.6	   50.0	   10.0
= 	    0.0	  -50.1	   50.0	   11.6
= 	    0.0	  -49.6	   50.0	   14.3
= 	    0.0	  -49.1	   50.0	   17.4
= 	    0.0	  -48.7	   50.0	   21.4
= 	    0.0	  -48.2	   50.0	   26.7
= 	    0.0	  -47.7	   50.0	   32.6
= 	    0.0	  -47.1	   50.0	   40.0
= 	    0.0	  -46.6	   50.0	   47.1
= 	    0.0	  -46.1	   50.0	   52.4
= 	    0.0	  -45.5	   50.0	   57.8
= 	    0.0	  -45.1	   50.0	   60.9
= 	    0.0	  -44.6	   50.0	   63.0
= 	    0.0	  -44.0	   50.0	   65.0
= 	    0.0	  -43.6	   50.0	   65.8
= 	    0.0	  -43.1	   50.0	   66.5
= 	    0.0	  -42.5	   50.0	   67.1
= 	    0.0	  -42.1	   50.0	   67.6
= 	    0.0	  -41.5	   50.0	   68.1
= 	    0.0	  -41.1	   50.0	   68.4
= 	    0.0	  -40.6	   50.0	   68.7
= 	    0.0	  -40.1	   50.0	   69.0
= 	    0.0	  -39.5	   50.0	   69.2
= 	    0.0	  -39.0	   50.0	   69.5
= 	    0.0	  -38.5	   50.0	   69.6
= 	    0.0	  -38.1	   50.0	   69.8
= 	    0.0	  -37.5	   50.0	   70.0
= 	    0.0	  -37.0	   50.0	   70.1
= 	    0.0	  -36.5	   50.0	   70.1
= 	    0.0	  -36.0	   50.0	   70.2
= 	    0.0	  -35.5	   50.0	   70.3
= 	    0.0	  -35.0	   50.0	   70.4
= 	    0.0	  -34.5	   50.0	   70.5
= 	    0.0	  -34.0	   50.0	   70.6
= 	    0.0	  -33.5	   50.0	   70.6
= 	    0.0	  -33.0	   50.0	   70.6
= 	    0.0	  -32.5	   50.0	   70.7
= 	    0.0	  -32.0	   50.0	   70.9
= 	    0.0	  -31.5	   50.0	   70.9
= 	    0.0	  -31.0	   50.0	   70.8
= 	    0.0	  -30.5	   50.0	   70.8
= 	    0.0	  -30.0	   50.0	   70.8
= 	    0.0	  -29.4	   50.0	   70.8
= 	    0.0	  -28.9	   50.0	   70.9
= 	    0.0	  -28.5	   50.0	   71.0
= 	    0.0	  -27.9	   50.0	   71.1
= 	    0.0	  -27.4	   50.0	   71.0
= 	    0.0	  -27.0	   50.0	   71.1
= 	    0.0	  -26.4	   50.0	   71.1
= 	    0.0	  -26.0	   50.0	   71.1
= 	    0.0	  -25.4	   50.0	   71.1
= 	    0.0	  -24.9	   50.0	   71.0
= 	    0.0	  -24.5	   50.0	   71.0
= 	    0.0	  -24.0	   50.0	   71.0
= 	    0.0	  -23.4	   50.0	   71.1
= 	    0.0	  -22.9	   50.0	   71.2
= 	    0.0	  -22.4	   50.0	   71.1
= 	    0.0	  -21.9	   50.0	   71.1
= 	    0.0	  -21.4	   50.0	   71.1
= 	    0.0	  -20.9	   50.0	   71.1
= 	    0.0	  -20.4	   50.0	   71.1
= 	    0.0	  -19.9	   50.0	   71.2
= 	    0.0	  -19.4	   50.0	   71.2
= 	    0.0	  -18.9	   50.0	   71.2
= 	    0.0	  -18.4	   50.0	   71.2
= 	    0.0	  -17.9	   50.0	   71.2
= 	    0.0	  -17.4	   50.0	   71.2
= 	    0.0	  -16.9	   50.0	   71.1
= 	    0.0	  -16.4	   50.0	   71.1
= 	    0.0	  -15.9	   50.0	   71.0
= 	    0.0	  -15.4	   50.0	   71.0
= 	    0.0	  -14.9	   50.0	   71.0
= 	    0.0	  -14.4	   50.0	   71.0
= 	    0.0	  -13.9	   50.0	   71.1
= 	    0.0	  -13.4	   50.0	   71.1
= 	    0.0	  -12.8	   50.0	   71.0
= 	    0.0	  -12.3	   50.0	   70.9
= 	    0.0	  -11.9	   50.0	   70.9
= 	    0.0	  -11.4	   50.0	   71.0
= 	    0.0	  -10.8	   50.0	   71.0
= 	    0.0	  -10.3	   50.0	   71.0
= 	    0.0	   -9.8	   50.0	   71.0
= 	    0.0	   -9.3	   50.0	   71.0
= 	    0.0	   -8.9	   50.0	   71.0
= 	    0.0	   -8.3	   50.0	   70.9
= 	    0.0	   -7.8	   50.0	   70.9
= 	    0.0	   -7.3	   50.0	   70.8
= 	    0.0	   -6.8	   50.0	   70.8
= 	    0.0	   -6.4	   50.0	   70.7
= 	    0.0	   -5.8	   50.0	   70.8
= 	    0.0	   -5.3	   50.0	   70.8
= 	    0.0	   -4.8	   50.0	   70.8
= 	    0.0	   -4.3	   50.0	   70.7
= 	    0.0	   -3.8	   50.0	   70.6
= 	    0.0	   -3.3	   50.0	   70.7
= 	    0.0	   -2.7	   50.0	   70.7
= 	    0.0	   -2.3	   50.0	   70.7
= 	    0.0	   -1.8	   50.0	   70.6
= 	    0.0	   -1.3	   50.0	   70.7
= 	    0.0	   -0.8	   50.0	   70.8
= 	    0.0	    0.8	   50.0	   70.8
= 	    0.0	    1.3	   50.0	   70.7
= 	    0.0	    1.8	   50.0	   70.6
= 	    0.0	    2.3	   50.0	   70.7
= 	    0.0	    2.7	   50.0	   70.7
= 	    0.0	    3.3	   50.0	   70.7
= 	    0.0	    3.8	   50.0	   70.6
= 	    0.0	    4.3	   50.0	   70.7
= 	    0.0	    4.8	   50.0	   70.8
= 	    0.0	    5.3	   50.0	   70.8
= 	    0.0	    5.8	   50.0	   70.8
= 	    0.0	    6.4	   50.0	   70.7
= 	    0.0	    6.8	   50.0	   70.8
= 	    0.0	    7.3	   50.0	   70.8
= 	    0.0	    7.8	   50.0	   70.9
= 	    0.0	    8.3	   50.0	   70.9
= 	    0.0	    8.9	   50.0	   71.0
= 	    0.0	    9.3	   50.0	   71.0
= 	    0.0	    9.8	   50.0	   71.0
= 	    0.0	   10.3	   50.0	   71.0
= 	    0.0	   10.8	   50.0	   71.0
= 	    0.0	   11.4	   50.0	   71.0
= 	    0.0	   11.9	   50.0	   70.9
= 	    0.0	   12.3	   50.0	   70.9
= 	    0.0	   12.8	   50.0	   71.0
= 	    0.0	   13.4	   50.0	   71.1
= 	    0.0	   13.9	   50.0	   71.1
= 	    0.0	   14.4	   50.0	   71.0
= 	    0.0	   14.9	   50.0	   71.0
= 	    0.0	   15.4	   50.0	   71.0
= 	    0.0	   15.9	   50.0	   71.0
= 	    0.0	   16.4	   50.0	   71.1
= 	    0.0	   16.9	   50.0	   71.1
= 	    0.0	   17.4	   50.0	   71.2
= 	    0.0	   17.9	   50.0	   71.2
= 	    0.0	   18.4	   50.0	   71.2
= 	    0.0	   18.9	   50.0	   71.2
= 	    0.0	   19.4	   50.0	   71.2
= 	    0.0	   19.9	   50.0	   71.2
= 	    0.0	   20.4	   50.0	   71.1
= 	    0.0	   20.9	   50.0	   71.1
= 	    0.0	   21.4	   50.0	   71.1
= 	    0.0	   21.9	   50.0	   71.1
= 	    0.0	   22.4	   50.0	   71.1
= 	    0.0	   22.9	   50.0	   71.2
= 	    0.0	   23.4	   50.0	   71.1
= 	    0.0	   24.0	   50.0	   71.0
= 	    0.0	   24.5	   50.0	   71.0
= 	    0.0	   24.9	   50.0	   71.0
= 	    0.0	   25.4	   50.0	   71.1
= 	    0.0	   26.0	   50.0	   71.1
= 	    0.0	   26.4	   50.0	   71.1
= 	    0.0	   27.0	   50.0	   71.1
= 	    0.0	   27.4	   50.0	   71.0
= 	    0.0	   27.9	   50.0	   71.1
= 	    0.0	   28.5	   50.0	   71.0
= 	    0.0	   28.9	   50.0	   70.9
= 	    0.0	   29.4	   50.0	   70.8
= 	    0.0	   30.0	   50.0	   70.8
= 	    0.0	   30.5	   50.0	   70.8
= 	    0.0	   31.0	   50.0	   70.8
= 	    0.0	   31.5	   50.0	   70.9
= 	    0.0	   32.0	   50.0	   70.9
= 	    0.0	   32.5	   50.0	   70.7
= 	    0.0	   33.0	   50.0	   70.6
= 	    0.0	   33.5	   50.0	   70.6
= 	    0.0	   34.0	   50.0	   70.6
= 	    0.0	   34.5	   50.0	   70.5
= 	    0.0	   35.0	   50.0	   70.4
= 	    0.0	   35.5	   50.0	   70.3
= 	    0.0	   36.0	   50.0	   70.2
= 	    0.0	   36.5	   50.0	   70.1
= 	    0.0	   37.0	   50.0	   70.1
= 	    0.0	   37.5	   50.0	   70.0
= 	    0.0	   38.1	   50.0	   69.8
= 	    0.0	   38.5	   50.0	   69.6
= 	    0.0	   39.0	   50.0	   69.5
= 	    0.0	   39.5	   50.0	   69.2
= 	    0.0	   40.1	   50.0	   69.0
= 	    0.0	   40.6	   50.0	   68.7
= 	    0.0	   41.1	   50.0	   68.4
= 	    0.0	   41.5	   50.0	   68.1
= 	    0.0	   42.1	   50.0	   67.6
= 	    0.0	   42.5	   50.0	   67.1
= 	    0.0	   43.1	   50.0	   66.5
= 	    0.0	   43.6	   50.0	   65.8
= 	    0.0	   44.0	   50.0	   65.0
= 	    0.0	   44.6	   50.0	   63.0
= 	    0.0	   45.1	   50.0	   60.9
= 	    0.0	   45.5	   50.0	   57.8
= 	    0.0	   46.1	   50.0	   52.4
= 	    0.0	   46.6	   50.0	   47.1
= 	    0.0	   47.1	   50.0	   40.0
= 	    0.0	   47.7	   50.0	   32.6
= 	    0.0	   48.2	   50.0	   26.7
= 	    0.0	   48.7	   50.0	   21.4
= 	    0.0	   49.1	   50.0	   17.4
= 	    0.0	   49.6	   50.0	   14.3
= 	    0.0	   50.1	   50.0	   11.6
= 	    0.0	   50.6	   50.0	   10.0
= 	    0.0	   51.1	   50.0	    8.7
= 	    0.0	   51.6	   50.0	    7.7
= 	    0.0	   52.1	   50.0	    7.1
= 	    0.0	   52.7	   50.0	    6.5
= 	    0.0	   53.2	   50.0	    6.0
= 	    0.0	   53.6	   50.0	    5.7
= 	    0.0	   54.2	   50.0	    5.4
= 	    0.0	   54.7	   50.0	    5.2
= 	    0.0	   55.1	   50.0	    4.9
= 	    0.0	   55.6	   50.0	    4.7
= 	    0.0	   56.2	   50.0	    4.5
= 	    0.0	   56.6	   50.0	    4.3
= 	    0.0	   57.2	   50.0	    4.1
= 	    0.0	   57.7	   50.0	    4.0
= 	    0.0	   58.1	   50.0	    3.9
= 	    0.0	   58.7	   50.0	    3.8
= 	    0.0	   59.2	   50.0	    3.6
= 	    0.0	   59.7	   50.0	    3.5
= 	    0.0	   60.2	   50.0	    3.4
= 	    0.0	   60.7	   50.0	    3.3
= 	    0.0	   61.2	   50.0	    3.2
= 	    0.0	   61.7	   50.0	    3.1
= 	    0.0	   62.2	   50.0	    3.1
= 	    0.0	   62.7	   50.0	    3.0
= 	    0.0	   63.3	   50.0	    2.9
= 	    0.0	   63.7	   50.0	    2.8
= 	    0.0	   64.2	   50.0	    2.8
= 	    0.0	   64.7	   50.0	    2.7
= 	    0.0	   65.2	   50.0	    2.6
= 	    0.0	   65.7	   50.0	    2.6
= 	    0.0	   66.2	   50.0	    2.5
= 	    0.0	   66.8	   50.0	    2.5
= 	    0.0	   67.3	   50.0	    2.4
= 	    0.0	   67.8	   50.0	    2.4
= 	    0.0	   68.3	   50.0	    2.3
= 	    0.0	   68.7	   50.0	    2.3
= 	    0.0	   69.2	   50.0	    2.2
= 	    0.0	   69.7	   50.0	    2.2
= 	    0.0	   70.3	   50.0	    2.1
= 	    0.0	   70.7	   50.0	    2.1
= 	    0.0	   71.3	   50.0	    2.0
= 	    0.0	   71.8	   50.0	    2.0
= 	    0.0	   72.3	   50.0	    1.9
= 	    0.0	   72.8	   50.0	    1.9
= 	    0.0	   73.2	   50.0	    1.9
= 	    0.0	   73.7	   50.0	    1.9
= 	    0.0	   74.3	   50.0	    1.8
= 	    0.0	   74.8	   50.0	    1.8
= 	    0.0	   75.3	   50.0	    1.7
= 	    0.0	   75.8	   50.0	    1.7
= 	    0.0	   76.3	   50.0	    1.7
= 	    0.0	   76.8	   50.0	    1.6
= 	    0.0	   77.3	   50.0	    1.6
= 	    0.0	   77.8	   50.0	    1.6
= 	    0.0	   78.4	   50.0	    1.6
= 	    0.0	   78.8	   50.0	    1.5
= 	    0.0	   79.3	   50.0	    1.5
= 	    0.0	   79.9	   50.0	    1.5
= 	    0.0	   80.3	   50.0	    1.5
= 	    0.0	   80.9	   50.0	    1.4
= 	    0.0	   81.4	   50.0	    1.4
= 	    0.0	   81.8	   50.0	    1.4
= 	    0.0	   82.4	   50.0	    1.4
= 	    0.0	   82.8	   50.0	    1.3
= 	    0.0	   83.4	   50.0	    1.3
= 	    0.0	   83.9	   50.0	    1.3
= 	    0.0	   84.4	   50.0	    1.3
= 	    0.0	   84.8	   50.0	    1.3
= 	    0.0	   85.4	   50.0	    1.2
= 	    0.0	   85.8	   50.0	    1.2
= 	    0.0	   86.4	   50.0	    1.2
= 	    0.0	   86.8	   50.0	    1.2
= 	    0.0	   87.5	   50.0	    1.2
= 	    0.0	   87.9	   50.0	    1.2
= 	    0.0	   88.5	   50.0	    1.1
= 	    0.0	   88.9	   50.0	    1.1
= 	    0.0	   89.5	   50.0	    1.1
= 	    0.0	   89.9	   50.0	    1.1
= 	    0.0	   90.5	   50.0	    1.1
= 	    0.0	   90.8	   50.0	    1.1
= 	    0.0	   91.5	   50.0	    1.1
= 	    0.0	   91.9	   50.0	    1.0
= 	    0.0	   92.5	   50.0	    1.0
= 	    0.0	   93.0	   50.0	    1.0
= 	    0.0	   93.5	   50.0	    1.0
= 	    0.0	   94.0	   50.0	    1.0
= 	    0.0	   94.5	   50.0	    1.0
= 	    0.0	   95.0	   50.0	    1.0
= 	    0.0	   95.5	   50.0	    1.0
= 	    0.0	   96.0	   50.0	    1.0
= 	    0.0	   96.6	   50.0	    1.0
= 	    0.0	   97.0	   50.0	    0.9
= 	    0.0	   97.5	   50.0	    0.9
= 	    0.0	   98.0	   50.0	    0.9
= 	    0.0	   98.5	   50.0	    0.9
= 	    0.0	   99.0	   50.0	    0.9
= 	    0.0	   99.5	   50.0	    0.9
= 	    0.0	  100.0	   50.0	    0.9
= 	    0.0	  100.6	   50.0	    0.9
= 	    0.0	  101.1	   50.0	    0.9
= 	    0.0	  101.6	   50.0	    0.9
= 	    0.0	  102.0	   50.0	    0.8
= 	    0.0	  102.5	   50.0	    0.8
= 	    0.0	  103.1	   50.0	    0.8
= 	    0.0	  103.6	   50.0	    0.8
= 	    0.0	  104.0	   50.0	    0.8
= 	    0.0	  104.4	   50.0	    0.8
= 	    0.0	  105.1	   50.0	    0.8
= 	    0.0	  105.4	   50.0	    0.8
= 	    0.0	  106.0	   50.0	    0.8
= 	    0.0	  106.9	   50.0	    0.8
= 	    0.0	  107.3	   50.0	    0.8
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	11
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:20:54 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	434
%STS 	    0.0	 -109.6	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  109.6	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -109.6	  100.0	    0.9
= 	    0.0	 -109.1	  100.0	    0.9
= 	    0.0	 -108.9	  100.0	    0.9
= 	    0.0	 -108.1	  100.0	    0.9
= 	    0.0	 -107.3	  100.0	    0.9
= 	    0.0	 -107.1	  100.0	    0.9
= 	    0.0	 -106.4	  100.0	    1.0
= 	    0.0	 -106.1	  100.0	    1.0
= 	    0.0	 -105.5	  100.0	    1.0
= 	    0.0	 -105.0	  100.0	    1.0
= 	    0.0	 -104.6	  100.0	    1.0
= 	    0.0	 -104.1	  100.0	    1.0
= 	    0.0	 -103.5	  100.0	    1.0
= 	    0.0	 -103.1	  100.0	    1.0
= 	    0.0	 -102.5	  100.0	    1.0
= 	    0.0	 -102.0	  100.0	    1.0
= 	    0.0	 -101.5	  100.0	    1.1
= 	    0.0	 -101.1	  100.0	    1.1
= 	    0.0	 -100.5	  100.0	    1.1
= 	    0.0	 -100.1	  100.0	    1.1
= 	    0.0	  -99.5	  100.0	    1.1
= 	    0.0	  -99.0	  100.0	    1.1
= 	    0.0	  -98.5	  100.0	    1.1
= 	    0.0	  -98.0	  100.0	    1.1
= 	    0.0	  -97.4	  100.0	    1.1
= 	    0.0	  -97.0	  100.0	    1.2
= 	    0.0	  -96.5	  100.0	    1.2
= 	    0.0	  -96.0	  100.0	    1.2
= 	    0.0	  -95.4	  100.0	    1.2
= 	    0.0	  -95.0	  100.0	    1.2
= 	    0.0	  -94.4	  100.0	    1.2
= 	    0.0	  -94.0	  100.0	    1.2
= 	    0.0	  -93.4	  100.0	    1.3
= 	    0.0	  -92.9	  100.0	    1.3
= 	    0.0	  -92.4	  100.0	    1.3
= 	    0.0	  -91.9	  100.0	    1.3
= 	    0.0	  -91.4	  100.0	    1.3
= 	    0.0	  -90.9	  100.0	    1.4
= 	    0.0	  -90.4	  100.0	    1.4
= 	    0.0	  -89.9	  100.0	    1.4
= 	    0.0	  -89.4	  100.0	    1.4
= 	    0.0	  -88.9	  100.0	    1.4
= 	    0.0	  -88.2	  100.0	    1.4
= 	    0.0	  -87.9	  100.0	    1.5
= 	    0.0	  -87.4	  100.0	    1.5
= 	    0.0	  -86.9	  100.0	    1.5
= 	    0.0	  -86.4	  100.0	    1.5
= 	    0.0	  -85.9	  100.0	    1.6
= 	    0.0	  -85.3	  100.0	    1.6
= 	    0.0	  -84.9	  100.0	    1.6
= 	    0.0	  -84.3	  100.0	    1.6
= 	    0.0	  -83.9	  100.0	    1.7
= 	    0.0	  -83.3	  100.0	    1.7
= 	    0.0	  -82.9	  100.0	    1.7
= 	    0.0	  -82.3	  100.0	    1.8
= 	    0.0	  -82.0	  100.0	    1.8
= 	    0.0	  -81.3	  100.0	    1.8
= 	    0.0	  -80.9	  100.0	    1.8
= 	    0.0	  -80.2	  100.0	    1.9
= 	    0.0	  -79.8	  100.0	    1.9
= 	    0.0	  -79.2	  100.0	    1.9
= 	    0.0	  -78.9	  100.0	    2.0
= 	    0.0	  -78.2	  100.0	    2.0
= 	    0.0	  -77.9	  100.0	    2.0
= 	    0.0	  -77.2	  100.0	    2.1
= 	    0.0	  -76.9	  100.0	    2.1
= 	    0.0	  -76.2	  100.0	    2.1
= 	    0.0	  -75.8	  100.0	    2.2
= 	    0.0	  -75.2	  100.0	    2.2
= 	    0.0	  -75.0	  100.0	    2.2
= 	    0.0	  -74.2	  100.0	    2.3
= 	    0.0	  -73.8	  100.0	    2.3
= 	    0.0	  -73.2	  100.0	    2.4
= 	    0.0	  -72.9	  100.0	    2.4
= 	    0.0	  -72.2	  100.0	    2.5
= 	    0.0	  -71.8	  100.0	    2.5
= 	    0.0	  -71.1	  100.0	    2.6
= 	    0.0	  -70.9	  100.0	    2.6
= 	    0.0	  -70.1	  100.0	    2.7
= 	    0.0	  -69.9	  100.0	    2.7
= 	    0.0	  -69.2	  100.0	    2.8
= 	    0.0	  -68.8	  100.0	    2.8
= 	    0.0	  -68.2	  100.0	    2.9
= 	    0.0	  -67.8	  100.0	    3.0
= 	    0.0	  -67.1	  100.0	    3.0
= 	    0.0	  -66.8	  100.0	    3.1
= 	    0.0	  -66.1	  100.0	    3.2
= 	    0.0	  -65.9	  100.0	    3.2
= 	    0.0	  -65.2	  100.0	    3.3
= 	    0.0	  -64.8	  100.0	    3.4
= 	    0.0	  -64.1	  100.0	    3.5
= 	    0.0	  -63.8	  100.0	    3.5
= 	    0.0	  -63.1	  100.0	    3.6
= 	    0.0	  -62.9	  100.0	    3.7
= 	    0.0	  -62.1	  100.0	    3.8
= 	    0.0	  -61.8	  100.0	    3.9
= 	    0.0	  -61.1	  100.0	    4.0
= 	    0.0	  -60.7	  100.0	    4.1
= 	    0.0	  -60.2	  100.0	    4.2
= 	    0.0	  -59.8	  100.0	    4.3
= 	    0.0	  -59.1	  100.0	    4.5
= 	    0.0	  -58.8	  100.0	    4.6
= 	    0.0	  -58.1	  100.0	    4.9
= 	    0.0	  -57.8	  100.0	    5.0
= 	    0.0	  -57.1	  100.0	    5.3
= 	    0.0	  -56.8	  100.0	    5.4
= 	    0.0	  -56.0	  100.0	    5.8
= 	    0.0	  -55.8	  100.0	    6.0
= 	    0.0	  -55.1	  100.0	    6.4
= 	    0.0	  -54.7	  100.0	    6.8
= 	    0.0	  -54.1	  100.0	    7.4
= 	    0.0	  -53.7	  100.0	    7.9
= 	    0.0	  -53.0	  100.0	    9.2
= 	    0.0	  -52.7	  100.0	   10.1
= 	    0.0	  -52.1	  100.0	   12.4
= 	    0.0	  -51.7	  100.0	   14.2
= 	    0.0	  -51.1	  100.0	   17.9
= 	    0.0	  -50.7	  100.0	   20.4
= 	    0.0	  -50.1	  100.0	   26.1
= 	    0.0	  -49.7	  100.0	   30.2
= 	    0.0	  -49.1	  100.0	   36.2
= 	    0.0	  -48.6	  100.0	   40.0
= 	    0.0	  -48.0	  100.0	   44.2
= 	    0.0	  -47.6	  100.0	   46.4
= 	    0.0	  -46.9	  100.0	   49.0
= 	    0.0	  -46.6	  100.0	   49.9
= 	    0.0	  -46.0	  100.0	   51.0
= 	    0.0	  -45.7	  100.0	   51.5
= 	    0.0	  -45.1	  100.0	   52.2
= 	    0.0	  -44.6	  100.0	   52.6
= 	    0.0	  -44.1	  100.0	   52.9
= 	    0.0	  -43.6	  100.0	   53.2
= 	    0.0	  -42.9	  100.0	   53.6
= 	    0.0	  -42.7	  100.0	   53.7
= 	    0.0	  -42.0	  100.0	   53.8
= 	    0.0	  -41.7	  100.0	   53.9
= 	    0.0	  -41.0	  100.0	   54.2
= 	    0.0	  -40.6	  100.0	   54.3
= 	    0.0	  -40.1	  100.0	   54.5
= 	    0.0	  -39.6	  100.0	   54.7
= 	    0.0	  -39.0	  100.0	   54.7
= 	    0.0	  -38.6	  100.0	   54.8
= 	    0.0	  -38.0	  100.0	   54.9
= 	    0.0	  -37.7	  100.0	   55.0
= 	    0.0	  -37.0	  100.0	   55.1
= 	    0.0	  -36.6	  100.0	   55.1
= 	    0.0	  -36.0	  100.0	   55.2
= 	    0.0	  -35.6	  100.0	   55.3
= 	    0.0	  -35.0	  100.0	   55.4
= 	    0.0	  -34.6	  100.0	   55.4
= 	    0.0	  -34.0	  100.0	   55.5
= 	    0.0	  -33.6	  100.0	   55.5
= 	    0.0	  -33.0	  100.0	   55.6
= 	    0.0	  -32.6	  100.0	   55.6
= 	    0.0	  -31.9	  100.0	   55.6
= 	    0.0	  -31.6	  100.0	   55.7
= 	    0.0	  -30.9	  100.0	   55.7
= 	    0.0	  -30.5	  100.0	   55.7
= 	    0.0	  -30.0	  100.0	   55.8
= 	    0.0	  -29.6	  100.0	   55.9
= 	    0.0	  -28.9	  100.0	   55.9
= 	    0.0	  -28.6	  100.0	   56.0
= 	    0.0	  -27.8	  100.0	   56.1
= 	    0.0	  -27.5	  100.0	   56.1
= 	    0.0	  -26.9	  100.0	   56.0
= 	    0.0	  -26.6	  100.0	   56.0
= 	    0.0	  -25.9	  100.0	   56.0
= 	    0.0	  -25.5	  100.0	   56.0
= 	    0.0	  -24.8	  100.0	   56.1
= 	    0.0	  -24.6	  100.0	   56.1
= 	    0.0	  -23.9	  100.0	   56.1
= 	    0.0	  -23.5	  100.0	   56.1
= 	    0.0	  -22.8	  100.0	   56.0
= 	    0.0	  -22.5	  100.0	   56.0
= 	    0.0	  -21.8	  100.0	   56.1
= 	    0.0	  -21.5	  100.0	   56.2
= 	    0.0	  -20.9	  100.0	   56.2
= 	    0.0	  -20.5	  100.0	   56.2
= 	    0.0	  -19.8	  100.0	   56.2
= 	    0.0	  -19.5	  100.0	   56.2
= 	    0.0	  -18.8	  100.0	   56.2
= 	    0.0	  -18.5	  100.0	   56.3
= 	    0.0	  -17.8	  100.0	   56.3
= 	    0.0	  -17.5	  100.0	   56.3
= 	    0.0	  -16.8	  100.0	   56.2
= 	    0.0	  -16.5	  100.0	   56.2
= 	    0.0	  -15.7	  100.0	   56.2
= 	    0.0	  -15.5	  100.0	   56.3
= 	    0.0	  -14.7	  100.0	   56.2
= 	    0.0	  -14.5	  100.0	   56.2
= 	    0.0	  -13.8	  100.0	   56.1
= 	    0.0	  -13.5	  100.0	   56.2
= 	    0.0	  -12.8	  100.0	   56.3
= 	    0.0	  -12.5	  100.0	   56.3
= 	    0.0	  -11.7	  100.0	   56.2
= 	    0.0	  -11.5	  100.0	   56.2
= 	    0.0	  -10.7	  100.0	   56.2
= 	    0.0	  -10.4	  100.0	   56.2
= 	    0.0	   -9.8	  100.0	   56.2
= 	    0.0	   -9.5	  100.0	   56.2
= 	    0.0	   -8.7	  100.0	   56.1
= 	    0.0	   -8.4	  100.0	   56.1
= 	    0.0	   -7.7	  100.0	   56.1
= 	    0.0	   -7.4	  100.0	   56.1
= 	    0.0	   -6.7	  100.0	   56.2
= 	    0.0	   -6.4	  100.0	   56.2
= 	    0.0	   -5.7	  100.0	   56.1
= 	    0.0	   -5.4	  100.0	   56.0
= 	    0.0	   -4.6	  100.0	   55.9
= 	    0.0	   -4.4	  100.0	   55.9
= 	    0.0	   -3.7	  100.0	   56.0
= 	    0.0	   -3.4	  100.0	   56.1
= 	    0.0	   -2.7	  100.0	   56.1
= 	    0.0	   -2.4	  100.0	   56.1
= 	    0.0	   -1.7	  100.0	   56.1
= 	    0.0	   -1.3	  100.0	   56.1
= 	    0.0	   -0.6	  100.0	   56.1
= 	    0.0	    0.6	  100.0	   56.1
= 	    0.0	    1.3	  100.0	   56.1
= 	    0.0	    1.7	  100.0	   56.1
= 	    0.0	    2.4	  100.0	   56.1
= 	    0.0	    2.7	  100.0	   56.1
= 	    0.0	    3.4	  100.0	   56.1
= 	    0.0	    3.7	  100.0	   56.0
= 	    0.0	    4.4	  100.0	   55.9
= 	    0.0	    4.6	  100.0	   55.9
= 	    0.0	    5.4	  100.0	   56.0
= 	    0.0	    5.7	  100.0	   56.1
= 	    0.0	    6.4	  100.0	   56.2
= 	    0.0	    6.7	  100.0	   56.2
= 	    0.0	    7.4	  100.0	   56.1
= 	    0.0	    7.7	  100.0	   56.1
= 	    0.0	    8.4	  100.0	   56.1
= 	    0.0	    8.7	  100.0	   56.1
= 	    0.0	    9.5	  100.0	   56.2
= 	    0.0	    9.8	  100.0	   56.2
= 	    0.0	   10.4	  100.0	   56.2
= 	    0.0	   10.7	  100.0	   56.2
= 	    0.0	   11.5	  100.0	   56.2
= 	    0.0	   11.7	  100.0	   56.2
= 	    0.0	   12.5	  100.0	   56.3
= 	    0.0	   12.8	  100.0	   56.3
= 	    0.0	   13.5	  100.0	   56.2
= 	    0.0	   13.8	  100.0	   56.1
= 	    0.0	   14.5	  100.0	   56.2
= 	    0.0	   14.7	  100.0	   56.2
= 	    0.0	   15.5	  100.0	   56.3
= 	    0.0	   15.7	  100.0	   56.2
= 	    0.0	   16.5	  100.0	   56.2
= 	    0.0	   16.8	  100.0	   56.2
= 	    0.0	   17.5	  100.0	   56.3
= 	    0.0	   17.8	  100.0	   56.3
= 	    0.0	   18.5	  100.0	   56.3
= 	    0.0	   18.8	  100.0	   56.2
= 	    0.0	   19.5	  100.0	   56.2
= 	    0.0	   19.8	  100.0	   56.2
= 	    0.0	   20.5	  100.0	   56.2
= 	    0.0	   20.9	  100.0	   56.2
= 	    0.0	   21.5	  100.0	   56.2
= 	    0.0	   21.8	  100.0	   56.1
= 	    0.0	   22.5	  100.0	   56.0
= 	    0.0	   22.8	  100.0	   56.0
= 	    0.0	   23.5	  100.0	   56.1
= 	    0.0	   23.9	  100.0	   56.1
= 	    0.0	   24.6	  100.0	   56.1
= 	    0.0	   24.8	  100.0	   56.1
= 	    0.0	   25.5	  100.0	   56.0
= 	    0.0	   25.9	  100.0	   56.0
= 	    0.0	   26.6	  100.0	   56.0
= 	    0.0	   26.9	  100.0	   56.0
= 	    0.0	   27.5	  100.0	   56.1
= 	    0.0	   27.8	  100.0	   56.1
= 	    0.0	   28.6	  100.0	   56.0
= 	    0.0	   28.9	  100.0	   55.9
= 	    0.0	   29.6	  100.0	   55.9
= 	    0.0	   30.0	  100.0	   55.8
= 	    0.0	   30.5	  100.0	   55.7
= 	    0.0	   30.9	  100.0	   55.7
= 	    0.0	   31.6	  100.0	   55.7
= 	    0.0	   31.9	  100.0	   55.6
= 	    0.0	   32.6	  100.0	   55.6
= 	    0.0	   33.0	  100.0	   55.6
= 	    0.0	   33.6	  100.0	   55.5
= 	    0.0	   34.0	  100.0	   55.5
= 	    0.0	   34.6	  100.0	   55.4
= 	    0.0	   35.0	  100.0	   55.4
= 	    0.0	   35.6	  100.0	   55.3
= 	    0.0	   36.0	  100.0	   55.2
= 	    0.0	   36.6	  100.0	   55.1
= 	    0.0	   37.0	  100.0	   55.1
= 	    0.0	   37.7	  100.0	   55.0
= 	    0.0	   38.0	  100.0	   54.9
= 	    0.0	   38.6	  100.0	   54.8
= 	    0.0	   39.0	  100.0	   54.7
= 	    0.0	   39.6	  100.0	   54.7
= 	    0.0	   40.1	  100.0	   54.5
= 	    0.0	   40.6	  100.0	   54.3
= 	    0.0	   41.0	  100.0	   54.2
= 	    0.0	   41.7	  100.0	   53.9
= 	    0.0	   42.0	  100.0	   53.8
= 	    0.0	   42.7	  100.0	   53.7
= 	    0.0	   42.9	  100.0	   53.6
= 	    0.0	   43.6	  100.0	   53.2
= 	    0.0	   44.1	  100.0	   52.9
= 	    0.0	   44.6	  100.0	   52.6
= 	    0.0	   45.1	  100.0	   52.2
= 	    0.0	   45.7	  100.0	   51.5
= 	    0.0	   46.0	  100.0	   51.0
= 	    0.0	   46.6	  100.0	   49.9
= 	    0.0	   46.9	  100.0	   49.0
= 	    0.0	   47.6	  100.0	   46.4
= 	    0.0	   48.0	  100.0	   44.2
= 	    0.0	   48.6	  100.0	   40.0
= 	    0.0	   49.1	  100.0	   36.2
= 	    0.0	   49.7	  100.0	   30.2
= 	    0.0	   50.1	  100.0	   26.1
= 	    0.0	   50.7	  100.0	   20.4
= 	    0.0	   51.1	  100.0	   17.9
= 	    0.0	   51.7	  100.0	   14.2
= 	    0.0	   52.1	  100.0	   12.4
= 	    0.0	   52.7	  100.0	   10.1
= 	    0.0	   53.0	  100.0	    9.2
= 	    0.0	   53.7	  100.0	    7.9
= 	    0.0	   54.1	  100.0	    7.4
= 	    0.0	   54.7	  100.0	    6.8
= 	    0.0	   55.1	  100.0	    6.4
= 	    0.0	   55.8	  100.0	    6.0
= 	    0.0	   56.0	  100.0	    5.8
= 	    0.0	   56.8	  100.0	    5.4
= 	    0.0	   57.1	  100.0	    5.3
= 	    0.0	   57.8	  100.0	    5.0
= 	    0.0	   58.1	  100.0	    4.9
= 	    0.0	   58.8	  100.0	    4.6
= 	    0.0	   59.1	  100.0	    4.5
= 	    0.0	   59.8	  100.0	    4.3
= 	    0.0	   60.2	  100.0	    4.2
= 	    0.0	   60.7	  100.0	    4.1
= 	    0.0	   61.1	  100.0	    4.0
= 	    0.0	   61.8	  100.0	    3.9
= 	    0.0	   62.1	  100.0	    3.8
= 	    0.0	   62.9	  100.0	    3.7
= 	    0.0	   63.1	  100.0	    3.6
= 	    0.0	   63.8	  100.0	    3.5
= 	    0.0	   64.1	  100.0	    3.5
= 	    0.0	   64.8	  100.0	    3.4
= 	    0.0	   65.2	  100.0	    3.3
= 	    0.0	   65.9	  100.0	    3.2
= 	    0.0	   66.1	  100.0	    3.2
= 	    0.0	   66.8	  100.0	    3.1
= 	    0.0	   67.1	  100.0	    3.0
= 	    0.0	   67.8	  100.0	    3.0
= 	    0.0	   68.2	  100.0	    2.9
= 	    0.0	   68.8	  100.0	    2.8
= 	    0.0	   69.2	  100.0	    2.8
= 	    0.0	   69.9	  100.0	    2.7
= 	    0.0	   70.1	  100.0	    2.7
= 	    0.0	   70.9	  100.0	    2.6
= 	    0.0	   71.1	  100.0	    2.6
= 	    0.0	   71.8	  100.0	    2.5
= 	    0.0	   72.2	  100.0	    2.5
= 	    0.0	   72.9	  100.0	    2.4
= 	    0.0	   73.2	  100.0	    2.4
= 	    0.0	   73.8	  100.0	    2.3
= 	    0.0	   74.2	  100.0	    2.3
= 	    0.0	   75.0	  100.0	    2.2
= 	    0.0	   75.2	  100.0	    2.2
= 	    0.0	   75.8	  100.0	    2.2
= 	    0.0	   76.2	  100.0	    2.1
= 	    0.0	   76.9	  100.0	    2.1
= 	    0.0	   77.2	  100.0	    2.1
= 	    0.0	   77.9	  100.0	    2.0
= 	    0.0	   78.2	  100.0	    2.0
= 	    0.0	   78.9	  100.0	    2.0
= 	    0.0	   79.2	  100.0	    1.9
= 	    0.0	   79.8	  100.0	    1.9
= 	    0.0	   80.2	  100.0	    1.9
= 	    0.0	   80.9	  100.0	    1.8
= 	    0.0	   81.3	  100.0	    1.8
= 	    0.0	   82.0	  100.0	    1.8
= 	    0.0	   82.3	  100.0	    1.8
= 	    0.0	   82.9	  100.0	    1.7
= 	    0.0	   83.3	  100.0	    1.7
= 	    0.0	   83.9	  100.0	    1.7
= 	    0.0	   84.3	  100.0	    1.6
= 	    0.0	   84.9	  100.0	    1.6
= 	    0.0	   85.3	  100.0	    1.6
= 	    0.0	   85.9	  100.0	    1.6
= 	    0.0	   86.4	  100.0	    1.5
= 	    0.0	   86.9	  100.0	    1.5
= 	    0.0	   87.4	  100.0	    1.5
= 	    0.0	   87.9	  100.0	    1.5
= 	    0.0	   88.2	  100.0	    1.4
= 	    0.0	   88.9	  100.0	    1.4
= 	    0.0	   89.4	  100.0	    1.4
= 	    0.0	   89.9	  100.0	    1.4
= 	    0.0	   90.4	  100.0	    1.4
= 	    0.0	   90.9	  100.0	    1.4
= 	    0.0	   91.4	  100.0	    1.3
= 	    0.0	   91.9	  100.0	    1.3
= 	    0.0	   92.4	  100.0	    1.3
= 	    0.0	   92.9	  100.0	    1.3
= 	    0.0	   93.4	  100.0	    1.3
= 	    0.0	   94.0	  100.0	    1.2
= 	    0.0	   94.4	  100.0	    1.2
= 	    0.0	   95.0	  100.0	    1.2
= 	    0.0	   95.4	  100.0	    1.2
= 	    0.0	   96.0	  100.0	    1.2
= 	    0.0	   96.5	  100.0	    1.2
= 	    0.0	   97.0	  100.0	    1.2
= 	    0.0	   97.4	  100.0	    1.1
= 	    0.0	   98.0	  100.0	    1.1
= 	    0.0	   98.5	  100.0	    1.1
= 	    0.0	   99.0	  100.0	    1.1
= 	    0.0	   99.5	  100.0	    1.1
= 	    0.0	  100.1	  100.0	    1.1
= 	    0.0	  100.5	  100.0	    1.1
= 	    0.0	  101.1	  100.0	    1.1
= 	    0.0	  101.5	  100.0	    1.1
= 	    0.0	  102.0	  100.0	    1.0
= 	    0.0	  102.5	  100.0	    1.0
= 	    0.0	  103.1	  100.0	    1.0
= 	    0.0	  103.5	  100.0	    1.0
= 	    0.0	  104.1	  100.0	    1.0
= 	    0.0	  104.6	  100.0	    1.0
= 	    0.0	  105.0	  100.0	    1.0
= 	    0.0	  105.5	  100.0	    1.0
= 	    0.0	  106.1	  100.0	    1.0
= 	    0.0	  106.4	  100.0	    1.0
= 	    0.0	  107.1	  100.0	    0.9
= 	    0.0	  107.3	  100.0	    0.9
= 	    0.0	  108.1	  100.0	    0.9
= 	    0.0	  108.9	  100.0	    0.9
= 	    0.0	  109.1	  100.0	    0.9
= 	    0.0	  109.6	  100.0	    0.9
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	12
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:21:35 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	328
%STS 	    0.0	 -115.0	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  115.0	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -115.0	  200.0	    1.0
= 	    0.0	 -114.3	  200.0	    1.0
= 	    0.0	 -113.7	  200.0	    1.0
= 	    0.0	 -112.7	  200.0	    1.0
= 	    0.0	 -111.7	  200.0	    1.0
= 	    0.0	 -110.8	  200.0	    1.0
= 	    0.0	 -110.6	  200.0	    1.0
= 	    0.0	 -109.9	  200.0	    1.0
= 	    0.0	 -109.7	  200.0	    1.0
= 	    0.0	 -109.0	  200.0	    1.1
= 	    0.0	 -108.7	  200.0	    1.1
= 	    0.0	 -107.9	  200.0	    1.1
= 	    0.0	 -107.7	  200.0	    1.1
= 	    0.0	 -106.9	  200.0	    1.1
= 	    0.0	 -106.6	  200.0	    1.1
= 	    0.0	 -105.9	  200.0	    1.1
= 	    0.0	 -105.6	  200.0	    1.1
= 	    0.0	 -104.8	  200.0	    1.1
= 	    0.0	 -104.6	  200.0	    1.2
= 	    0.0	 -103.9	  200.0	    1.2
= 	    0.0	 -103.6	  200.0	    1.2
= 	    0.0	 -102.8	  200.0	    1.2
= 	    0.0	 -102.6	  200.0	    1.2
= 	    0.0	 -101.8	  200.0	    1.2
= 	    0.0	 -101.6	  200.0	    1.2
= 	    0.0	 -100.8	  200.0	    1.3
= 	    0.0	 -100.6	  200.0	    1.3
= 	    0.0	  -99.7	  200.0	    1.3
= 	    0.0	  -99.6	  200.0	    1.3
= 	    0.0	  -98.6	  200.0	    1.3
= 	    0.0	  -97.7	  200.0	    1.4
= 	    0.0	  -97.6	  200.0	    1.4
= 	    0.0	  -96.8	  200.0	    1.4
= 	    0.0	  -96.5	  200.0	    1.4
= 	    0.0	  -95.8	  200.0	    1.4
= 	    0.0	  -95.6	  200.0	    1.4
= 	    0.0	  -94.6	  200.0	    1.5
= 	    0.0	  -93.7	  200.0	    1.5
= 	    0.0	  -93.6	  200.0	    1.5
= 	    0.0	  -92.7	  200.0	    1.5
= 	    0.0	  -92.5	  200.0	    1.5
= 	    0.0	  -91.8	  200.0	    1.6
= 	    0.0	  -91.5	  200.0	    1.6
= 	    0.0	  -90.7	  200.0	    1.6
= 	    0.0	  -90.6	  200.0	    1.6
= 	    0.0	  -89.6	  200.0	    1.7
= 	    0.0	  -88.7	  200.0	    1.7
= 	    0.0	  -88.5	  200.0	    1.7
= 	    0.0	  -87.7	  200.0	    1.8
= 	    0.0	  -87.6	  200.0	    1.8
= 	    0.0	  -86.7	  200.0	    1.8
= 	    0.0	  -86.5	  200.0	    1.8
= 	    0.0	  -85.6	  200.0	    1.9
= 	    0.0	  -85.5	  200.0	    1.9
= 	    0.0	  -84.7	  200.0	    1.9
= 	    0.0	  -84.6	  200.0	    1.9
= 	    0.0	  -83.6	  200.0	    2.0
= 	    0.0	  -82.7	  200.0	    2.0
= 	    0.0	  -82.6	  200.0	    2.0
= 	    0.0	  -81.6	  200.0	    2.1
= 	    0.0	  -81.5	  200.0	    2.1
= 	    0.0	  -80.6	  200.0	    2.2
= 	    0.0	  -79.7	  200.0	    2.2
= 	    0.0	  -79.5	  200.0	    2.2
= 	    0.0	  -78.7	  200.0	    2.3
= 	    0.0	  -78.5	  200.0	    2.3
= 	    0.0	  -77.7	  200.0	    2.3
= 	    0.0	  -77.5	  200.0	    2.4
= 	    0.0	  -76.5	  200.0	    2.4
= 	    0.0	  -75.6	  200.0	    2.5
= 	    0.0	  -74.6	  200.0	    2.6
= 	    0.0	  -74.5	  200.0	    2.6
= 	    0.0	  -73.6	  200.0	    2.6
= 	    0.0	  -73.5	  200.0	    2.6
= 	    0.0	  -72.5	  200.0	    2.8
= 	    0.0	  -71.6	  200.0	    2.8
= 	    0.0	  -70.6	  200.0	    2.9
= 	    0.0	  -70.5	  200.0	    2.9
= 	    0.0	  -69.5	  200.0	    3.0
= 	    0.0	  -68.5	  200.0	    3.1
= 	    0.0	  -68.4	  200.0	    3.2
= 	    0.0	  -67.5	  200.0	    3.3
= 	    0.0	  -66.5	  200.0	    3.4
= 	    0.0	  -65.6	  200.0	    3.6
= 	    0.0	  -65.4	  200.0	    3.6
= 	    0.0	  -64.5	  200.0	    3.7
= 	    0.0	  -63.5	  200.0	    3.9
= 	    0.0	  -63.4	  200.0	    4.0
= 	    0.0	  -62.5	  200.0	    4.2
= 	    0.0	  -62.4	  200.0	    4.2
= 	    0.0	  -61.5	  200.0	    4.5
= 	    0.0	  -61.4	  200.0	    4.5
= 	    0.0	  -60.5	  200.0	    4.8
= 	    0.0	  -59.5	  200.0	    5.3
= 	    0.0	  -59.4	  200.0	    5.4
= 	    0.0	  -58.4	  200.0	    6.3
= 	    0.0	  -57.5	  200.0	    7.8
= 	    0.0	  -56.5	  200.0	   10.5
= 	    0.0	  -56.4	  200.0	   10.9
= 	    0.0	  -55.4	  200.0	   15.3
= 	    0.0	  -54.4	  200.0	   20.5
= 	    0.0	  -53.4	  200.0	   25.3
= 	    0.0	  -52.4	  200.0	   28.4
= 	    0.0	  -51.4	  200.0	   30.2
= 	    0.0	  -50.3	  200.0	   31.1
= 	    0.0	  -49.3	  200.0	   31.7
= 	    0.0	  -48.4	  200.0	   32.1
= 	    0.0	  -47.4	  200.0	   32.4
= 	    0.0	  -46.3	  200.0	   32.7
= 	    0.0	  -45.3	  200.0	   32.8
= 	    0.0	  -44.3	  200.0	   32.9
= 	    0.0	  -43.3	  200.0	   33.2
= 	    0.0	  -42.3	  200.0	   33.3
= 	    0.0	  -41.3	  200.0	   33.5
= 	    0.0	  -40.3	  200.0	   33.5
= 	    0.0	  -39.2	  200.0	   33.5
= 	    0.0	  -38.3	  200.0	   33.6
= 	    0.0	  -38.2	  200.0	   33.7
= 	    0.0	  -37.3	  200.0	   33.8
= 	    0.0	  -36.2	  200.0	   33.8
= 	    0.0	  -35.2	  200.0	   33.9
= 	    0.0	  -34.3	  200.0	   34.0
= 	    0.0	  -34.2	  200.0	   34.0
= 	    0.0	  -33.2	  200.0	   34.1
= 	    0.0	  -32.3	  200.0	   34.0
= 	    0.0	  -31.3	  200.0	   34.1
= 	    0.0	  -31.1	  200.0	   34.1
= 	    0.0	  -30.3	  200.0	   34.2
= 	    0.0	  -30.2	  200.0	   34.2
= 	    0.0	  -29.2	  200.0	   34.3
= 	    0.0	  -28.3	  200.0	   34.2
= 	    0.0	  -28.1	  200.0	   34.3
= 	    0.0	  -27.3	  200.0	   34.3
= 	    0.0	  -27.1	  200.0	   34.3
= 	    0.0	  -26.2	  200.0	   34.3
= 	    0.0	  -25.2	  200.0	   34.4
= 	    0.0	  -24.1	  200.0	   34.4
= 	    0.0	  -23.1	  200.0	   34.4
= 	    0.0	  -22.1	  200.0	   34.5
= 	    0.0	  -21.2	  200.0	   34.6
= 	    0.0	  -20.2	  200.0	   34.5
= 	    0.0	  -19.2	  200.0	   34.6
= 	    0.0	  -19.1	  200.0	   34.6
= 	    0.0	  -18.1	  200.0	   34.5
= 	    0.0	  -17.1	  200.0	   34.6
= 	    0.0	  -16.2	  200.0	   34.6
= 	    0.0	  -16.1	  200.0	   34.6
= 	    0.0	  -15.1	  200.0	   34.6
= 	    0.0	  -14.1	  200.0	   34.7
= 	    0.0	  -13.1	  200.0	   34.6
= 	    0.0	  -12.2	  200.0	   34.6
= 	    0.0	  -12.0	  200.0	   34.6
= 	    0.0	  -11.1	  200.0	   34.6
= 	    0.0	  -11.0	  200.0	   34.6
= 	    0.0	  -10.1	  200.0	   34.6
= 	    0.0	   -9.0	  200.0	   34.7
= 	    0.0	   -8.0	  200.0	   34.7
= 	    0.0	   -7.0	  200.0	   34.6
= 	    0.0	   -6.1	  200.0	   34.6
= 	    0.0	   -5.0	  200.0	   34.6
= 	    0.0	   -4.0	  200.0	   34.6
= 	    0.0	   -3.0	  200.0	   34.6
= 	    0.0	   -2.0	  200.0	   34.6
= 	    0.0	   -1.0	  200.0	   34.5
= 	    0.0	    1.0	  200.0	   34.5
= 	    0.0	    2.0	  200.0	   34.6
= 	    0.0	    3.0	  200.0	   34.6
= 	    0.0	    4.0	  200.0	   34.6
= 	    0.0	    5.0	  200.0	   34.6
= 	    0.0	    6.1	  200.0	   34.6
= 	    0.0	    7.0	  200.0	   34.6
= 	    0.0	    8.0	  200.0	   34.7
= 	    0.0	    9.0	  200.0	   34.7
= 	    0.0	   10.1	  200.0	   34.6
= 	    0.0	   11.0	  200.0	   34.6
= 	    0.0	   11.1	  200.0	   34.6
= 	    0.0	   12.0	  200.0	   34.6
= 	    0.0	   12.2	  200.0	   34.6
= 	    0.0	   13.1	  200.0	   34.6
= 	    0.0	   14.1	  200.0	   34.7
= 	    0.0	   15.1	  200.0	   34.6
= 	    0.0	   16.1	  200.0	   34.6
= 	    0.0	   16.2	  200.0	   34.6
= 	    0.0	   17.1	  200.0	   34.6
= 	    0.0	   18.1	  200.0	   34.5
= 	    0.0	   19.1	  200.0	   34.6
= 	    0.0	   19.2	  200.0	   34.6
= 	    0.0	   20.2	  200.0	   34.5
= 	    0.0	   21.2	  200.0	   34.6
= 	    0.0	   22.1	  200.0	   34.5
= 	    0.0	   23.1	  200.0	   34.4
= 	    0.0	   24.1	  200.0	   34.4
= 	    0.0	   25.2	  200.0	   34.4
= 	    0.0	   26.2	  200.0	   34.3
= 	    0.0	   27.1	  200.0	   34.3
= 	    0.0	   27.3	  200.0	   34.3
= 	    0.0	   28.1	  200.0	   34.3
= 	    0.0	   28.3	  200.0	   34.2
= 	    0.0	   29.2	  200.0	   34.3
= 	    0.0	   30.2	  200.0	   34.2
= 	    0.0	   30.3	  200.0	   34.2
= 	    0.0	   31.1	  200.0	   34.1
= 	    0.0	   31.3	  200.0	   34.1
= 	    0.0	   32.3	  200.0	   34.0
= 	    0.0	   33.2	  200.0	   34.1
= 	    0.0	   34.2	  200.0	   34.0
= 	    0.0	   34.3	  200.0	   34.0
= 	    0.0	   35.2	  200.0	   33.9
= 	    0.0	   36.2	  200.0	   33.8
= 	    0.0	   37.3	  200.0	   33.8
= 	    0.0	   38.2	  200.0	   33.7
= 	    0.0	   38.3	  200.0	   33.6
= 	    0.0	   39.2	  200.0	   33.5
= 	    0.0	   40.3	  200.0	   33.5
= 	    0.0	   41.3	  200.0	   33.5
= 	    0.0	   42.3	  200.0	   33.3
= 	    0.0	   43.3	  200.0	   33.2
= 	    0.0	   44.3	  200.0	   32.9
= 	    0.0	   45.3	  200.0	   32.8
= 	    0.0	   46.3	  200.0	   32.7
= 	    0.0	   47.4	  200.0	   32.4
= 	    0.0	   48.4	  200.0	   32.1
= 	    0.0	   49.3	  200.0	   31.7
= 	    0.0	   50.3	  200.0	   31.1
= 	    0.0	   51.4	  200.0	   30.2
= 	    0.0	   52.4	  200.0	   28.4
= 	    0.0	   53.4	  200.0	   25.3
= 	    0.0	   54.4	  200.0	   20.5
= 	    0.0	   55.4	  200.0	   15.3
= 	    0.0	   56.4	  200.0	   10.9
= 	    0.0	   56.5	  200.0	   10.5
= 	    0.0	   57.5	  200.0	    7.8
= 	    0.0	   58.4	  200.0	    6.3
= 	    0.0	   59.4	  200.0	    5.4
= 	    0.0	   59.5	  200.0	    5.3
= 	    0.0	   60.5	  200.0	    4.8
= 	    0.0	   61.4	  200.0	    4.5
= 	    0.0	   61.5	  200.0	    4.5
= 	    0.0	   62.4	  200.0	    4.2
= 	    0.0	   62.5	  200.0	    4.2
= 	    0.0	   63.4	  200.0	    4.0
= 	    0.0	   63.5	  200.0	    3.9
= 	    0.0	   64.5	  200.0	    3.7
= 	    0.0	   65.4	  200.0	    3.6
= 	    0.0	   65.6	  200.0	    3.6
= 	    0.0	   66.5	  200.0	    3.4
= 	    0.0	   67.5	  200.0	    3.3
= 	    0.0	   68.4	  200.0	    3.2
= 	    0.0	   68.5	  200.0	    3.1
= 	    0.0	   69.5	  200.0	    3.0
= 	    0.0	   70.5	  200.0	    2.9
= 	    0.0	   70.6	  200.0	    2.9
= 	    0.0	   71.6	  200.0	    2.8
= 	    0.0	   72.5	  200.0	    2.8
= 	    0.0	   73.5	  200.0	    2.6
= 	    0.0	   73.6	  200.0	    2.6
= 	    0.0	   74.5	  200.0	    2.6
= 	    0.0	   74.6	  200.0	    2.6
= 	    0.0	   75.6	  200.0	    2.5
= 	    0.0	   76.5	  200.0	    2.4
= 	    0.0	   77.5	  200.0	    2.4
= 	    0.0	   77.7	  200.0	    2.3
= 	    0.0	   78.5	  200.0	    2.3
= 	    0.0	   78.7	  200.0	    2.3
= 	    0.0	   79.5	  200.0	    2.2
= 	    0.0	   79.7	  200.0	    2.2
= 	    0.0	   80.6	  200.0	    2.2
= 	    0.0	   81.5	  200.0	    2.1
= 	    0.0	   81.6	  200.0	    2.1
= 	    0.0	   82.6	  200.0	    2.0
= 	    0.0	   82.7	  200.0	    2.0
= 	    0.0	   83.6	  200.0	    2.0
= 	    0.0	   84.6	  200.0	    1.9
= 	    0.0	   84.7	  200.0	    1.9
= 	    0.0	   85.5	  200.0	    1.9
= 	    0.0	   85.6	  200.0	    1.9
= 	    0.0	   86.5	  200.0	    1.8
= 	    0.0	   86.7	  200.0	    1.8
= 	    0.0	   87.6	  200.0	    1.8
= 	    0.0	   87.7	  200.0	    1.8
= 	    0.0	   88.5	  200.0	    1.7
= 	    0.0	   88.7	  200.0	    1.7
= 	    0.0	   89.6	  200.0	    1.7
= 	    0.0	   90.6	  200.0	    1.6
= 	    0.0	   90.7	  200.0	    1.6
= 	    0.0	   91.5	  200.0	    1.6
= 	    0.0	   91.8	  200.0	    1.6
= 	    0.0	   92.5	  200.0	    1.5
= 	    0.0	   92.7	  200.0	    1.5
= 	    0.0	   93.6	  200.0	    1.5
= 	    0.0	   93.7	  200.0	    1.5
= 	    0.0	   94.6	  200.0	    1.5
= 	    0.0	   95.6	  200.0	    1.4
= 	    0.0	   95.8	  200.0	    1.4
= 	    0.0	   96.5	  200.0	    1.4
= 	    0.0	   96.8	  200.0	    1.4
= 	    0.0	   97.6	  200.0	    1.4
= 	    0.0	   97.7	  200.0	    1.4
= 	    0.0	   98.6	  200.0	    1.3
= 	    0.0	   99.6	  200.0	    1.3
= 	    0.0	   99.7	  200.0	    1.3
= 	    0.0	  100.6	  200.0	    1.3
= 	    0.0	  100.8	  200.0	    1.3
= 	    0.0	  101.6	  200.0	    1.2
= 	    0.0	  101.8	  200.0	    1.2
= 	    0.0	  102.6	  200.0	    1.2
= 	    0.0	  102.8	  200.0	    1.2
= 	    0.0	  103.6	  200.0	    1.2
= 	    0.0	  103.9	  200.0	    1.2
= 	    0.0	  104.6	  200.0	    1.2
= 	    0.0	  104.8	  200.0	    1.1
= 	    0.0	  105.6	  200.0	    1.1
= 	    0.0	  105.9	  200.0	    1.1
= 	    0.0	  106.6	  200.0	    1.1
= 	    0.0	  106.9	  200.0	    1.1
= 	    0.0	  107.7	  200.0	    1.1
= 	    0.0	  107.9	  200.0	    1.1
= 	    0.0	  108.7	  200.0	    1.1
= 	    0.0	  109.0	  200.0	    1.1
= 	    0.0	  109.7	  200.0	    1.0
= 	    0.0	  109.9	  200.0	    1.0
= 	    0.0	  110.6	  200.0	    1.0
= 	    0.0	  110.8	  200.0	    1.0
= 	    0.0	  111.7	  200.0	    1.0
= 	    0.0	  112.7	  200.0	    1.0
= 	    0.0	  113.7	  200.0	    1.0
= 	    0.0	  114.3	  200.0	    1.0
= 	    0.0	  115.0	  200.0	    1.0
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	13
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:22:22 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	394
%STS 	  105.7	    0.0	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -105.7	    0.0	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  105.7	    0.0	   15.0	    1.5
= 	  105.0	    0.0	   15.0	    1.5
= 	  104.8	    0.0	   15.0	    1.5
= 	  103.8	    0.0	   15.0	    1.5
= 	  103.5	    0.0	   15.0	    1.5
= 	  102.8	    0.0	   15.0	    1.6
= 	  102.4	    0.0	   15.0	    1.6
= 	  101.8	    0.0	   15.0	    1.6
= 	  101.6	    0.0	   15.0	    1.6
= 	  100.7	    0.0	   15.0	    1.6
= 	   99.8	    0.0	   15.0	    1.7
= 	   99.7	    0.0	   15.0	    1.7
= 	   98.8	    0.0	   15.0	    1.7
= 	   98.6	    0.0	   15.0	    1.7
= 	   97.8	    0.0	   15.0	    1.7
= 	   97.6	    0.0	   15.0	    1.8
= 	   96.8	    0.0	   15.0	    1.8
= 	   96.6	    0.0	   15.0	    1.8
= 	   95.8	    0.0	   15.0	    1.8
= 	   95.6	    0.0	   15.0	    1.8
= 	   94.8	    0.0	   15.0	    1.9
= 	   94.6	    0.0	   15.0	    1.9
= 	   93.7	    0.0	   15.0	    1.9
= 	   93.6	    0.0	   15.0	    1.9
= 	   92.7	    0.0	   15.0	    2.0
= 	   92.6	    0.0	   15.0	    2.0
= 	   91.8	    0.0	   15.0	    2.0
= 	   91.6	    0.0	   15.0	    2.0
= 	   90.8	    0.0	   15.0	    2.0
= 	   90.5	    0.0	   15.0	    2.1
= 	   89.8	    0.0	   15.0	    2.1
= 	   89.6	    0.0	   15.0	    2.1
= 	   88.7	    0.0	   15.0	    2.1
= 	   88.6	    0.0	   15.0	    2.2
= 	   87.7	    0.0	   15.0	    2.2
= 	   87.5	    0.0	   15.0	    2.2
= 	   86.7	    0.0	   15.0	    2.3
= 	   86.5	    0.0	   15.0	    2.3
= 	   85.7	    0.0	   15.0	    2.3
= 	   85.5	    0.0	   15.0	    2.3
= 	   84.7	    0.0	   15.0	    2.4
= 	   84.5	    0.0	   15.0	    2.4
= 	   83.7	    0.0	   15.0	    2.4
= 	   83.5	    0.0	   15.0	    2.5
= 	   82.7	    0.0	   15.0	    2.5
= 	   82.5	    0.0	   15.0	    2.5
= 	   81.6	    0.0	   15.0	    2.6
= 	   81.5	    0.0	   15.0	    2.6
= 	   80.6	    0.0	   15.0	    2.6
= 	   80.5	    0.0	   15.0	    2.6
= 	   79.7	    0.0	   15.0	    2.7
= 	   79.5	    0.0	   15.0	    2.7
= 	   78.6	    0.0	   15.0	    2.8
= 	   78.5	    0.0	   15.0	    2.8
= 	   77.7	    0.0	   15.0	    2.8
= 	   77.5	    0.0	   15.0	    2.9
= 	   76.6	    0.0	   15.0	    2.9
= 	   76.5	    0.0	   15.0	    2.9
= 	   75.5	    0.0	   15.0	    3.0
= 	   74.6	    0.0	   15.0	    3.1
= 	   74.5	    0.0	   15.0	    3.1
= 	   73.6	    0.0	   15.0	    3.1
= 	   73.5	    0.0	   15.0	    3.1
= 	   72.6	    0.0	   15.0	    3.2
= 	   72.5	    0.0	   15.0	    3.2
= 	   71.6	    0.0	   15.0	    3.3
= 	   71.5	    0.0	   15.0	    3.3
= 	   70.5	    0.0	   15.0	    3.4
= 	   69.5	    0.0	   15.0	    3.5
= 	   69.4	    0.0	   15.0	    3.5
= 	   68.4	    0.0	   15.0	    3.6
= 	   67.4	    0.0	   15.0	    3.7
= 	   66.5	    0.0	   15.0	    3.8
= 	   66.4	    0.0	   15.0	    3.8
= 	   65.5	    0.0	   15.0	    3.9
= 	   65.4	    0.0	   15.0	    3.9
= 	   64.4	    0.0	   15.0	    4.0
= 	   63.4	    0.0	   15.0	    4.1
= 	   62.5	    0.0	   15.0	    4.2
= 	   62.4	    0.0	   15.0	    4.2
= 	   61.5	    0.0	   15.0	    4.3
= 	   61.4	    0.0	   15.0	    4.3
= 	   60.4	    0.0	   15.0	    4.5
= 	   59.5	    0.0	   15.0	    4.6
= 	   59.3	    0.0	   15.0	    4.6
= 	   58.5	    0.0	   15.0	    4.7
= 	   58.3	    0.0	   15.0	    4.7
= 	   57.5	    0.0	   15.0	    4.8
= 	   57.3	    0.0	   15.0	    4.8
= 	   56.5	    0.0	   15.0	    5.0
= 	   56.4	    0.0	   15.0	    5.0
= 	   55.4	    0.0	   15.0	    5.1
= 	   55.3	    0.0	   15.0	    5.2
= 	   54.3	    0.0	   15.0	    5.3
= 	   53.4	    0.0	   15.0	    5.6
= 	   53.3	    0.0	   15.0	    5.6
= 	   52.4	    0.0	   15.0	    5.8
= 	   52.3	    0.0	   15.0	    5.9
= 	   51.4	    0.0	   15.0	    6.3
= 	   51.3	    0.0	   15.0	    6.3
= 	   50.3	    0.0	   15.0	    6.9
= 	   49.3	    0.0	   15.0	    8.1
= 	   48.4	    0.0	   15.0	   10.1
= 	   48.3	    0.0	   15.0	   10.6
= 	   47.4	    0.0	   15.0	   14.5
= 	   47.3	    0.0	   15.0	   15.4
= 	   46.4	    0.0	   15.0	   22.5
= 	   46.3	    0.0	   15.0	   23.9
= 	   45.4	    0.0	   15.0	   34.3
= 	   45.2	    0.0	   15.0	   36.2
= 	   44.4	    0.0	   15.0	   48.5
= 	   44.3	    0.0	   15.0	   50.2
= 	   43.4	    0.0	   15.0	   60.4
= 	   43.2	    0.0	   15.0	   62.0
= 	   42.4	    0.0	   15.0	   68.2
= 	   42.2	    0.0	   15.0	   69.2
= 	   41.4	    0.0	   15.0	   72.7
= 	   41.2	    0.0	   15.0	   73.1
= 	   40.4	    0.0	   15.0	   74.8
= 	   40.2	    0.0	   15.0	   75.1
= 	   39.4	    0.0	   15.0	   75.8
= 	   39.2	    0.0	   15.0	   76.0
= 	   38.4	    0.0	   15.0	   76.5
= 	   38.2	    0.0	   15.0	   76.5
= 	   37.4	    0.0	   15.0	   76.7
= 	   37.2	    0.0	   15.0	   76.7
= 	   36.4	    0.0	   15.0	   76.8
= 	   36.1	    0.0	   15.0	   76.9
= 	   35.4	    0.0	   15.0	   77.1
= 	   35.2	    0.0	   15.0	   77.1
= 	   34.4	    0.0	   15.0	   77.0
= 	   34.1	    0.0	   15.0	   77.0
= 	   33.4	    0.0	   15.0	   77.0
= 	   33.1	    0.0	   15.0	   77.1
= 	   32.3	    0.0	   15.0	   77.3
= 	   32.2	    0.0	   15.0	   77.3
= 	   31.4	    0.0	   15.0	   77.3
= 	   31.2	    0.0	   15.0	   77.3
= 	   30.3	    0.0	   15.0	   77.3
= 	   30.1	    0.0	   15.0	   77.3
= 	   29.4	    0.0	   15.0	   77.2
= 	   29.1	    0.0	   15.0	   77.2
= 	   28.3	    0.0	   15.0	   77.2
= 	   28.1	    0.0	   15.0	   77.2
= 	   27.3	    0.0	   15.0	   77.3
= 	   27.1	    0.0	   15.0	   77.2
= 	   26.3	    0.0	   15.0	   77.1
= 	   26.1	    0.0	   15.0	   77.1
= 	   25.3	    0.0	   15.0	   77.2
= 	   25.1	    0.0	   15.0	   77.2
= 	   24.3	    0.0	   15.0	   77.4
= 	   24.1	    0.0	   15.0	   77.4
= 	   23.3	    0.0	   15.0	   77.3
= 	   23.1	    0.0	   15.0	   77.3
= 	   22.3	    0.0	   15.0	   77.1
= 	   22.1	    0.0	   15.0	   77.1
= 	   21.3	    0.0	   15.0	   77.1
= 	   21.1	    0.0	   15.0	   77.2
= 	   20.3	    0.0	   15.0	   77.2
= 	   20.1	    0.0	   15.0	   77.2
= 	   19.2	    0.0	   15.0	   77.3
= 	   19.0	    0.0	   15.0	   77.3
= 	   18.2	    0.0	   15.0	   77.1
= 	   18.1	    0.0	   15.0	   77.1
= 	   17.2	    0.0	   15.0	   77.1
= 	   17.1	    0.0	   15.0	   77.2
= 	   16.2	    0.0	   15.0	   77.2
= 	   16.0	    0.0	   15.0	   77.1
= 	   15.2	    0.0	   15.0	   77.0
= 	   15.0	    0.0	   15.0	   77.1
= 	   14.2	    0.0	   15.0	   77.1
= 	   14.0	    0.0	   15.0	   77.1
= 	   13.2	    0.0	   15.0	   77.2
= 	   13.0	    0.0	   15.0	   77.2
= 	   12.2	    0.0	   15.0	   76.9
= 	   12.0	    0.0	   15.0	   76.9
= 	   11.2	    0.0	   15.0	   76.9
= 	   11.0	    0.0	   15.0	   76.9
= 	   10.2	    0.0	   15.0	   76.8
= 	   10.0	    0.0	   15.0	   76.8
= 	    9.2	    0.0	   15.0	   76.8
= 	    9.0	    0.0	   15.0	   76.8
= 	    8.2	    0.0	   15.0	   76.8
= 	    8.0	    0.0	   15.0	   76.8
= 	    7.1	    0.0	   15.0	   76.6
= 	    6.9	    0.0	   15.0	   76.6
= 	    6.1	    0.0	   15.0	   76.7
= 	    5.9	    0.0	   15.0	   76.6
= 	    5.1	    0.0	   15.0	   76.7
= 	    5.0	    0.0	   15.0	   76.8
= 	    4.0	    0.0	   15.0	   76.6
= 	    3.1	    0.0	   15.0	   76.5
= 	    2.9	    0.0	   15.0	   76.4
= 	    2.1	    0.0	   15.0	   76.6
= 	    1.9	    0.0	   15.0	   76.6
= 	    1.1	    0.0	   15.0	   76.6
= 	    0.9	    0.0	   15.0	   76.7
= 	   -0.9	    0.0	   15.0	   76.7
= 	   -1.1	    0.0	   15.0	   76.6
= 	   -1.9	    0.0	   15.0	   76.6
= 	   -2.1	    0.0	   15.0	   76.6
= 	   -2.9	    0.0	   15.0	   76.4
= 	   -3.1	    0.0	   15.0	   76.5
= 	   -4.0	    0.0	   15.0	   76.6
= 	   -5.0	    0.0	   15.0	   76.8
= 	   -5.1	    0.0	   15.0	   76.7
= 	   -5.9	    0.0	   15.0	   76.6
= 	   -6.1	    0.0	   15.0	   76.7
= 	   -6.9	    0.0	   15.0	   76.6
= 	   -7.1	    0.0	   15.0	   76.6
= 	   -8.0	    0.0	   15.0	   76.8
= 	   -8.2	    0.0	   15.0	   76.8
= 	   -9.0	    0.0	   15.0	   76.8
= 	   -9.2	    0.0	   15.0	   76.8
= 	  -10.0	    0.0	   15.0	   76.8
= 	  -10.2	    0.0	   15.0	   76.8
= 	  -11.0	    0.0	   15.0	   76.9
= 	  -11.2	    0.0	   15.0	   76.9
= 	  -12.0	    0.0	   15.0	   76.9
= 	  -12.2	    0.0	   15.0	   76.9
= 	  -13.0	    0.0	   15.0	   77.2
= 	  -13.2	    0.0	   15.0	   77.2
= 	  -14.0	    0.0	   15.0	   77.1
= 	  -14.2	    0.0	   15.0	   77.1
= 	  -15.0	    0.0	   15.0	   77.1
= 	  -15.2	    0.0	   15.0	   77.0
= 	  -16.0	    0.0	   15.0	   77.1
= 	  -16.2	    0.0	   15.0	   77.2
= 	  -17.1	    0.0	   15.0	   77.2
= 	  -17.2	    0.0	   15.0	   77.1
= 	  -18.1	    0.0	   15.0	   77.1
= 	  -18.2	    0.0	   15.0	   77.1
= 	  -19.0	    0.0	   15.0	   77.3
= 	  -19.2	    0.0	   15.0	   77.3
= 	  -20.1	    0.0	   15.0	   77.2
= 	  -20.3	    0.0	   15.0	   77.2
= 	  -21.1	    0.0	   15.0	   77.2
= 	  -21.3	    0.0	   15.0	   77.1
= 	  -22.1	    0.0	   15.0	   77.1
= 	  -22.3	    0.0	   15.0	   77.1
= 	  -23.1	    0.0	   15.0	   77.3
= 	  -23.3	    0.0	   15.0	   77.3
= 	  -24.1	    0.0	   15.0	   77.4
= 	  -24.3	    0.0	   15.0	   77.4
= 	  -25.1	    0.0	   15.0	   77.2
= 	  -25.3	    0.0	   15.0	   77.2
= 	  -26.1	    0.0	   15.0	   77.1
= 	  -26.3	    0.0	   15.0	   77.1
= 	  -27.1	    0.0	   15.0	   77.2
= 	  -27.3	    0.0	   15.0	   77.3
= 	  -28.1	    0.0	   15.0	   77.2
= 	  -28.3	    0.0	   15.0	   77.2
= 	  -29.1	    0.0	   15.0	   77.2
= 	  -29.4	    0.0	   15.0	   77.2
= 	  -30.1	    0.0	   15.0	   77.3
= 	  -30.3	    0.0	   15.0	   77.3
= 	  -31.2	    0.0	   15.0	   77.3
= 	  -31.4	    0.0	   15.0	   77.3
= 	  -32.2	    0.0	   15.0	   77.3
= 	  -32.3	    0.0	   15.0	   77.3
= 	  -33.1	    0.0	   15.0	   77.1
= 	  -33.4	    0.0	   15.0	   77.0
= 	  -34.1	    0.0	   15.0	   77.0
= 	  -34.4	    0.0	   15.0	   77.0
= 	  -35.2	    0.0	   15.0	   77.1
= 	  -35.4	    0.0	   15.0	   77.1
= 	  -36.1	    0.0	   15.0	   76.9
= 	  -36.4	    0.0	   15.0	   76.8
= 	  -37.2	    0.0	   15.0	   76.7
= 	  -37.4	    0.0	   15.0	   76.7
= 	  -38.2	    0.0	   15.0	   76.5
= 	  -38.4	    0.0	   15.0	   76.5
= 	  -39.2	    0.0	   15.0	   76.0
= 	  -39.4	    0.0	   15.0	   75.8
= 	  -40.2	    0.0	   15.0	   75.1
= 	  -40.4	    0.0	   15.0	   74.8
= 	  -41.2	    0.0	   15.0	   73.1
= 	  -41.4	    0.0	   15.0	   72.7
= 	  -42.2	    0.0	   15.0	   69.2
= 	  -42.4	    0.0	   15.0	   68.2
= 	  -43.2	    0.0	   15.0	   62.0
= 	  -43.4	    0.0	   15.0	   60.4
= 	  -44.3	    0.0	   15.0	   50.2
= 	  -44.4	    0.0	   15.0	   48.5
= 	  -45.2	    0.0	   15.0	   36.2
= 	  -45.4	    0.0	   15.0	   34.3
= 	  -46.3	    0.0	   15.0	   23.9
= 	  -46.4	    0.0	   15.0	   22.5
= 	  -47.3	    0.0	   15.0	   15.4
= 	  -47.4	    0.0	   15.0	   14.5
= 	  -48.3	    0.0	   15.0	   10.6
= 	  -48.4	    0.0	   15.0	   10.1
= 	  -49.3	    0.0	   15.0	    8.1
= 	  -50.3	    0.0	   15.0	    6.9
= 	  -51.3	    0.0	   15.0	    6.3
= 	  -51.4	    0.0	   15.0	    6.3
= 	  -52.3	    0.0	   15.0	    5.9
= 	  -52.4	    0.0	   15.0	    5.8
= 	  -53.3	    0.0	   15.0	    5.6
= 	  -53.4	    0.0	   15.0	    5.6
= 	  -54.3	    0.0	   15.0	    5.3
= 	  -55.3	    0.0	   15.0	    5.2
= 	  -55.4	    0.0	   15.0	    5.1
= 	  -56.4	    0.0	   15.0	    5.0
= 	  -56.5	    0.0	   15.0	    5.0
= 	  -57.3	    0.0	   15.0	    4.8
= 	  -57.5	    0.0	   15.0	    4.8
= 	  -58.3	    0.0	   15.0	    4.7
= 	  -58.5	    0.0	   15.0	    4.7
= 	  -59.3	    0.0	   15.0	    4.6
= 	  -59.5	    0.0	   15.0	    4.6
= 	  -60.4	    0.0	   15.0	    4.5
= 	  -61.4	    0.0	   15.0	    4.3
= 	  -61.5	    0.0	   15.0	    4.3
= 	  -62.4	    0.0	   15.0	    4.2
= 	  -62.5	    0.0	   15.0	    4.2
= 	  -63.4	    0.0	   15.0	    4.1
= 	  -64.4	    0.0	   15.0	    4.0
= 	  -65.4	    0.0	   15.0	    3.9
= 	  -65.5	    0.0	   15.0	    3.9
= 	  -66.4	    0.0	   15.0	    3.8
= 	  -66.5	    0.0	   15.0	    3.8
= 	  -67.4	    0.0	   15.0	    3.7
= 	  -68.4	    0.0	   15.0	    3.6
= 	  -69.4	    0.0	   15.0	    3.5
= 	  -69.5	    0.0	   15.0	    3.5
= 	  -70.5	    0.0	   15.0	    3.4
= 	  -71.5	    0.0	   15.0	    3.3
= 	  -71.6	    0.0	   15.0	    3.3
= 	  -72.5	    0.0	   15.0	    3.2
= 	  -72.6	    0.0	   15.0	    3.2
= 	  -73.5	    0.0	   15.0	    3.1
= 	  -73.6	    0.0	   15.0	    3.1
= 	  -74.5	    0.0	   15.0	    3.1
= 	  -74.6	    0.0	   15.0	    3.1
= 	  -75.5	    0.0	   15.0	    3.0
= 	  -76.5	    0.0	   15.0	    2.9
= 	  -76.6	    0.0	   15.0	    2.9
= 	  -77.5	    0.0	   15.0	    2.9
= 	  -77.7	    0.0	   15.0	    2.8
= 	  -78.5	    0.0	   15.0	    2.8
= 	  -78.6	    0.0	   15.0	    2.8
= 	  -79.5	    0.0	   15.0	    2.7
= 	  -79.7	    0.0	   15.0	    2.7
= 	  -80.5	    0.0	   15.0	    2.6
= 	  -80.6	    0.0	   15.0	    2.6
= 	  -81.5	    0.0	   15.0	    2.6
= 	  -81.6	    0.0	   15.0	    2.6
= 	  -82.5	    0.0	   15.0	    2.5
= 	  -82.7	    0.0	   15.0	    2.5
= 	  -83.5	    0.0	   15.0	    2.5
= 	  -83.7	    0.0	   15.0	    2.4
= 	  -84.5	    0.0	   15.0	    2.4
= 	  -84.7	    0.0	   15.0	    2.4
= 	  -85.5	    0.0	   15.0	    2.3
= 	  -85.7	    0.0	   15.0	    2.3
= 	  -86.5	    0.0	   15.0	    2.3
= 	  -86.7	    0.0	   15.0	    2.3
= 	  -87.5	    0.0	   15.0	    2.2
= 	  -87.7	    0.0	   15.0	    2.2
= 	  -88.6	    0.0	   15.0	    2.2
= 	  -88.7	    0.0	   15.0	    2.1
= 	  -89.6	    0.0	   15.0	    2.1
= 	  -89.8	    0.0	   15.0	    2.1
= 	  -90.5	    0.0	   15.0	    2.1
= 	  -90.8	    0.0	   15.0	    2.0
= 	  -91.6	    0.0	   15.0	    2.0
= 	  -91.8	    0.0	   15.0	    2.0
= 	  -92.6	    0.0	   15.0	    2.0
= 	  -92.7	    0.0	   15.0	    2.0
= 	  -93.6	    0.0	   15.0	    1.9
= 	  -93.7	    0.0	   15.0	    1.9
= 	  -94.6	    0.0	   15.0	    1.9
= 	  -94.8	    0.0	   15.0	    1.9
= 	  -95.6	    0.0	   15.0	    1.8
= 	  -95.8	    0.0	   15.0	    1.8
= 	  -96.6	    0.0	   15.0	    1.8
= 	  -96.8	    0.0	   15.0	    1.8
= 	  -97.6	    0.0	   15.0	    1.8
= 	  -97.8	    0.0	   15.0	    1.7
= 	  -98.6	    0.0	   15.0	    1.7
= 	  -98.8	    0.0	   15.0	    1.7
= 	  -99.7	    0.0	   15.0	    1.7
= 	  -99.8	    0.0	   15.0	    1.7
= 	 -100.7	    0.0	   15.0	    1.6
= 	 -101.6	    0.0	   15.0	    1.6
= 	 -101.8	    0.0	   15.0	    1.6
= 	 -102.4	    0.0	   15.0	    1.6
= 	 -102.8	    0.0	   15.0	    1.6
= 	 -103.5	    0.0	   15.0	    1.5
= 	 -103.8	    0.0	   15.0	    1.5
= 	 -104.8	    0.0	   15.0	    1.5
= 	 -105.0	    0.0	   15.0	    1.5
= 	 -105.7	    0.0	   15.0	    1.5
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	14
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:23:21 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	422
%STS 	  107.3	    0.0	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -107.3	    0.0	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  107.3	    0.0	   50.0	    1.1
= 	  106.5	    0.0	   50.0	    1.1
= 	  105.5	    0.0	   50.0	    1.1
= 	  105.0	    0.0	   50.0	    1.1
= 	  104.5	    0.0	   50.0	    1.1
= 	  104.0	    0.0	   50.0	    1.2
= 	  103.5	    0.0	   50.0	    1.2
= 	  103.1	    0.0	   50.0	    1.2
= 	  102.5	    0.0	   50.0	    1.2
= 	  102.2	    0.0	   50.0	    1.2
= 	  101.4	    0.0	   50.0	    1.2
= 	  101.2	    0.0	   50.0	    1.2
= 	  100.4	    0.0	   50.0	    1.3
= 	  100.1	    0.0	   50.0	    1.3
= 	   99.4	    0.0	   50.0	    1.3
= 	   99.1	    0.0	   50.0	    1.3
= 	   98.4	    0.0	   50.0	    1.3
= 	   98.1	    0.0	   50.0	    1.3
= 	   97.4	    0.0	   50.0	    1.3
= 	   97.1	    0.0	   50.0	    1.4
= 	   96.4	    0.0	   50.0	    1.4
= 	   96.1	    0.0	   50.0	    1.4
= 	   95.4	    0.0	   50.0	    1.4
= 	   95.1	    0.0	   50.0	    1.4
= 	   94.4	    0.0	   50.0	    1.5
= 	   94.1	    0.0	   50.0	    1.5
= 	   93.4	    0.0	   50.0	    1.5
= 	   93.1	    0.0	   50.0	    1.5
= 	   92.4	    0.0	   50.0	    1.5
= 	   92.1	    0.0	   50.0	    1.5
= 	   91.4	    0.0	   50.0	    1.6
= 	   91.1	    0.0	   50.0	    1.6
= 	   90.4	    0.0	   50.0	    1.6
= 	   90.1	    0.0	   50.0	    1.6
= 	   89.4	    0.0	   50.0	    1.7
= 	   89.1	    0.0	   50.0	    1.7
= 	   88.4	    0.0	   50.0	    1.7
= 	   88.1	    0.0	   50.0	    1.7
= 	   87.3	    0.0	   50.0	    1.7
= 	   87.1	    0.0	   50.0	    1.8
= 	   86.4	    0.0	   50.0	    1.8
= 	   86.0	    0.0	   50.0	    1.8
= 	   85.3	    0.0	   50.0	    1.8
= 	   85.0	    0.0	   50.0	    1.8
= 	   84.3	    0.0	   50.0	    1.9
= 	   84.1	    0.0	   50.0	    1.9
= 	   83.3	    0.0	   50.0	    1.9
= 	   83.0	    0.0	   50.0	    2.0
= 	   82.3	    0.0	   50.0	    2.0
= 	   82.0	    0.0	   50.0	    2.0
= 	   81.3	    0.0	   50.0	    2.1
= 	   81.0	    0.0	   50.0	    2.1
= 	   80.3	    0.0	   50.0	    2.1
= 	   80.0	    0.0	   50.0	    2.1
= 	   79.3	    0.0	   50.0	    2.2
= 	   79.0	    0.0	   50.0	    2.2
= 	   78.3	    0.0	   50.0	    2.2
= 	   78.0	    0.0	   50.0	    2.2
= 	   77.2	    0.0	   50.0	    2.3
= 	   77.0	    0.0	   50.0	    2.3
= 	   76.3	    0.0	   50.0	    2.4
= 	   76.0	    0.0	   50.0	    2.4
= 	   75.2	    0.0	   50.0	    2.5
= 	   75.0	    0.0	   50.0	    2.5
= 	   74.2	    0.0	   50.0	    2.5
= 	   74.0	    0.0	   50.0	    2.6
= 	   73.2	    0.0	   50.0	    2.6
= 	   72.9	    0.0	   50.0	    2.6
= 	   72.2	    0.0	   50.0	    2.7
= 	   72.0	    0.0	   50.0	    2.7
= 	   71.2	    0.0	   50.0	    2.8
= 	   71.0	    0.0	   50.0	    2.8
= 	   70.2	    0.0	   50.0	    2.8
= 	   69.9	    0.0	   50.0	    2.9
= 	   69.2	    0.0	   50.0	    2.9
= 	   68.9	    0.0	   50.0	    3.0
= 	   68.1	    0.0	   50.0	    3.0
= 	   67.9	    0.0	   50.0	    3.0
= 	   67.1	    0.0	   50.0	    3.1
= 	   66.9	    0.0	   50.0	    3.2
= 	   66.2	    0.0	   50.0	    3.2
= 	   65.9	    0.0	   50.0	    3.3
= 	   65.1	    0.0	   50.0	    3.4
= 	   64.8	    0.0	   50.0	    3.4
= 	   64.1	    0.0	   50.0	    3.5
= 	   63.9	    0.0	   50.0	    3.5
= 	   63.1	    0.0	   50.0	    3.6
= 	   62.9	    0.0	   50.0	    3.6
= 	   62.1	    0.0	   50.0	    3.7
= 	   61.8	    0.0	   50.0	    3.8
= 	   61.1	    0.0	   50.0	    3.8
= 	   60.8	    0.0	   50.0	    3.9
= 	   60.1	    0.0	   50.0	    4.0
= 	   59.8	    0.0	   50.0	    4.0
= 	   59.1	    0.0	   50.0	    4.2
= 	   58.8	    0.0	   50.0	    4.2
= 	   58.1	    0.0	   50.0	    4.4
= 	   57.8	    0.0	   50.0	    4.4
= 	   57.1	    0.0	   50.0	    4.6
= 	   56.8	    0.0	   50.0	    4.7
= 	   56.1	    0.0	   50.0	    4.9
= 	   55.8	    0.0	   50.0	    5.0
= 	   55.0	    0.0	   50.0	    5.3
= 	   54.8	    0.0	   50.0	    5.4
= 	   54.0	    0.0	   50.0	    5.7
= 	   53.8	    0.0	   50.0	    5.9
= 	   53.0	    0.0	   50.0	    6.3
= 	   52.8	    0.0	   50.0	    6.5
= 	   52.0	    0.0	   50.0	    7.2
= 	   51.8	    0.0	   50.0	    7.5
= 	   51.0	    0.0	   50.0	    8.6
= 	   50.8	    0.0	   50.0	    9.1
= 	   50.0	    0.0	   50.0	   11.1
= 	   49.8	    0.0	   50.0	   11.9
= 	   49.0	    0.0	   50.0	   15.6
= 	   48.8	    0.0	   50.0	   16.9
= 	   47.9	    0.0	   50.0	   23.3
= 	   47.7	    0.0	   50.0	   25.2
= 	   47.0	    0.0	   50.0	   33.4
= 	   46.7	    0.0	   50.0	   36.2
= 	   46.0	    0.0	   50.0	   44.6
= 	   45.8	    0.0	   50.0	   47.0
= 	   44.9	    0.0	   50.0	   54.7
= 	   44.7	    0.0	   50.0	   56.1
= 	   43.9	    0.0	   50.0	   61.3
= 	   43.7	    0.0	   50.0	   62.2
= 	   43.0	    0.0	   50.0	   64.8
= 	   42.7	    0.0	   50.0	   65.4
= 	   41.9	    0.0	   50.0	   66.8
= 	   41.7	    0.0	   50.0	   67.1
= 	   40.9	    0.0	   50.0	   68.0
= 	   40.7	    0.0	   50.0	   68.2
= 	   39.9	    0.0	   50.0	   68.7
= 	   39.7	    0.0	   50.0	   68.8
= 	   38.9	    0.0	   50.0	   69.2
= 	   38.7	    0.0	   50.0	   69.3
= 	   37.9	    0.0	   50.0	   69.5
= 	   37.7	    0.0	   50.0	   69.5
= 	   36.9	    0.0	   50.0	   70.0
= 	   36.7	    0.0	   50.0	   70.0
= 	   35.8	    0.0	   50.0	   70.2
= 	   35.7	    0.0	   50.0	   70.3
= 	   34.9	    0.0	   50.0	   70.4
= 	   34.7	    0.0	   50.0	   70.4
= 	   33.9	    0.0	   50.0	   70.4
= 	   33.6	    0.0	   50.0	   70.4
= 	   32.8	    0.0	   50.0	   70.6
= 	   32.6	    0.0	   50.0	   70.6
= 	   31.8	    0.0	   50.0	   70.7
= 	   31.6	    0.0	   50.0	   70.7
= 	   30.8	    0.0	   50.0	   70.7
= 	   30.6	    0.0	   50.0	   70.7
= 	   29.8	    0.0	   50.0	   70.8
= 	   29.6	    0.0	   50.0	   70.8
= 	   28.8	    0.0	   50.0	   70.8
= 	   28.6	    0.0	   50.0	   70.8
= 	   27.8	    0.0	   50.0	   71.0
= 	   27.6	    0.0	   50.0	   71.1
= 	   26.8	    0.0	   50.0	   71.1
= 	   26.6	    0.0	   50.0	   71.1
= 	   25.8	    0.0	   50.0	   71.2
= 	   25.6	    0.0	   50.0	   71.1
= 	   24.8	    0.0	   50.0	   70.9
= 	   24.6	    0.0	   50.0	   70.9
= 	   23.8	    0.0	   50.0	   71.1
= 	   23.6	    0.0	   50.0	   71.1
= 	   22.8	    0.0	   50.0	   71.1
= 	   22.6	    0.0	   50.0	   71.1
= 	   21.8	    0.0	   50.0	   71.0
= 	   21.5	    0.0	   50.0	   71.0
= 	   20.8	    0.0	   50.0	   71.0
= 	   20.6	    0.0	   50.0	   71.0
= 	   19.8	    0.0	   50.0	   71.0
= 	   19.5	    0.0	   50.0	   71.0
= 	   18.7	    0.0	   50.0	   71.1
= 	   18.5	    0.0	   50.0	   71.1
= 	   17.7	    0.0	   50.0	   71.0
= 	   17.5	    0.0	   50.0	   71.0
= 	   16.7	    0.0	   50.0	   71.0
= 	   16.5	    0.0	   50.0	   71.0
= 	   15.8	    0.0	   50.0	   71.1
= 	   15.5	    0.0	   50.0	   71.1
= 	   14.8	    0.0	   50.0	   71.0
= 	   14.4	    0.0	   50.0	   71.0
= 	   13.7	    0.0	   50.0	   71.0
= 	   13.5	    0.0	   50.0	   71.0
= 	   12.7	    0.0	   50.0	   71.0
= 	   12.5	    0.0	   50.0	   71.0
= 	   11.7	    0.0	   50.0	   70.9
= 	   11.5	    0.0	   50.0	   71.0
= 	   10.7	    0.0	   50.0	   71.0
= 	   10.4	    0.0	   50.0	   71.0
= 	    9.7	    0.0	   50.0	   70.9
= 	    9.5	    0.0	   50.0	   70.9
= 	    8.6	    0.0	   50.0	   70.9
= 	    8.5	    0.0	   50.0	   70.9
= 	    7.7	    0.0	   50.0	   70.9
= 	    7.5	    0.0	   50.0	   70.8
= 	    6.7	    0.0	   50.0	   70.9
= 	    6.4	    0.0	   50.0	   70.9
= 	    5.6	    0.0	   50.0	   70.9
= 	    5.4	    0.0	   50.0	   70.9
= 	    4.6	    0.0	   50.0	   70.8
= 	    4.4	    0.0	   50.0	   70.8
= 	    3.6	    0.0	   50.0	   70.6
= 	    3.4	    0.0	   50.0	   70.6
= 	    2.6	    0.0	   50.0	   70.8
= 	    2.4	    0.0	   50.0	   70.8
= 	    1.6	    0.0	   50.0	   70.8
= 	    1.4	    0.0	   50.0	   70.8
= 	    0.6	    0.0	   50.0	   70.7
= 	   -0.6	    0.0	   50.0	   70.7
= 	   -1.4	    0.0	   50.0	   70.8
= 	   -1.6	    0.0	   50.0	   70.8
= 	   -2.4	    0.0	   50.0	   70.8
= 	   -2.6	    0.0	   50.0	   70.8
= 	   -3.4	    0.0	   50.0	   70.6
= 	   -3.6	    0.0	   50.0	   70.6
= 	   -4.4	    0.0	   50.0	   70.8
= 	   -4.6	    0.0	   50.0	   70.8
= 	   -5.4	    0.0	   50.0	   70.9
= 	   -5.6	    0.0	   50.0	   70.9
= 	   -6.4	    0.0	   50.0	   70.9
= 	   -6.7	    0.0	   50.0	   70.9
= 	   -7.5	    0.0	   50.0	   70.8
= 	   -7.7	    0.0	   50.0	   70.9
= 	   -8.5	    0.0	   50.0	   70.9
= 	   -8.6	    0.0	   50.0	   70.9
= 	   -9.5	    0.0	   50.0	   70.9
= 	   -9.7	    0.0	   50.0	   70.9
= 	  -10.4	    0.0	   50.0	   71.0
= 	  -10.7	    0.0	   50.0	   71.0
= 	  -11.5	    0.0	   50.0	   71.0
= 	  -11.7	    0.0	   50.0	   70.9
= 	  -12.5	    0.0	   50.0	   71.0
= 	  -12.7	    0.0	   50.0	   71.0
= 	  -13.5	    0.0	   50.0	   71.0
= 	  -13.7	    0.0	   50.0	   71.0
= 	  -14.4	    0.0	   50.0	   71.0
= 	  -14.8	    0.0	   50.0	   71.0
= 	  -15.5	    0.0	   50.0	   71.1
= 	  -15.8	    0.0	   50.0	   71.1
= 	  -16.5	    0.0	   50.0	   71.0
= 	  -16.7	    0.0	   50.0	   71.0
= 	  -17.5	    0.0	   50.0	   71.0
= 	  -17.7	    0.0	   50.0	   71.0
= 	  -18.5	    0.0	   50.0	   71.1
= 	  -18.7	    0.0	   50.0	   71.1
= 	  -19.5	    0.0	   50.0	   71.0
= 	  -19.8	    0.0	   50.0	   71.0
= 	  -20.6	    0.0	   50.0	   71.0
= 	  -20.8	    0.0	   50.0	   71.0
= 	  -21.5	    0.0	   50.0	   71.0
= 	  -21.8	    0.0	   50.0	   71.0
= 	  -22.6	    0.0	   50.0	   71.1
= 	  -22.8	    0.0	   50.0	   71.1
= 	  -23.6	    0.0	   50.0	   71.1
= 	  -23.8	    0.0	   50.0	   71.1
= 	  -24.6	    0.0	   50.0	   70.9
= 	  -24.8	    0.0	   50.0	   70.9
= 	  -25.6	    0.0	   50.0	   71.1
= 	  -25.8	    0.0	   50.0	   71.2
= 	  -26.6	    0.0	   50.0	   71.1
= 	  -26.8	    0.0	   50.0	   71.1
= 	  -27.6	    0.0	   50.0	   71.1
= 	  -27.8	    0.0	   50.0	   71.0
= 	  -28.6	    0.0	   50.0	   70.8
= 	  -28.8	    0.0	   50.0	   70.8
= 	  -29.6	    0.0	   50.0	   70.8
= 	  -29.8	    0.0	   50.0	   70.8
= 	  -30.6	    0.0	   50.0	   70.7
= 	  -30.8	    0.0	   50.0	   70.7
= 	  -31.6	    0.0	   50.0	   70.7
= 	  -31.8	    0.0	   50.0	   70.7
= 	  -32.6	    0.0	   50.0	   70.6
= 	  -32.8	    0.0	   50.0	   70.6
= 	  -33.6	    0.0	   50.0	   70.4
= 	  -33.9	    0.0	   50.0	   70.4
= 	  -34.7	    0.0	   50.0	   70.4
= 	  -34.9	    0.0	   50.0	   70.4
= 	  -35.7	    0.0	   50.0	   70.3
= 	  -35.8	    0.0	   50.0	   70.2
= 	  -36.7	    0.0	   50.0	   70.0
= 	  -36.9	    0.0	   50.0	   70.0
= 	  -37.7	    0.0	   50.0	   69.5
= 	  -37.9	    0.0	   50.0	   69.5
= 	  -38.7	    0.0	   50.0	   69.3
= 	  -38.9	    0.0	   50.0	   69.2
= 	  -39.7	    0.0	   50.0	   68.8
= 	  -39.9	    0.0	   50.0	   68.7
= 	  -40.7	    0.0	   50.0	   68.2
= 	  -40.9	    0.0	   50.0	   68.0
= 	  -41.7	    0.0	   50.0	   67.1
= 	  -41.9	    0.0	   50.0	   66.8
= 	  -42.7	    0.0	   50.0	   65.4
= 	  -43.0	    0.0	   50.0	   64.8
= 	  -43.7	    0.0	   50.0	   62.2
= 	  -43.9	    0.0	   50.0	   61.3
= 	  -44.7	    0.0	   50.0	   56.1
= 	  -44.9	    0.0	   50.0	   54.7
= 	  -45.8	    0.0	   50.0	   47.0
= 	  -46.0	    0.0	   50.0	   44.6
= 	  -46.7	    0.0	   50.0	   36.2
= 	  -47.0	    0.0	   50.0	   33.4
= 	  -47.7	    0.0	   50.0	   25.2
= 	  -47.9	    0.0	   50.0	   23.3
= 	  -48.8	    0.0	   50.0	   16.9
= 	  -49.0	    0.0	   50.0	   15.6
= 	  -49.8	    0.0	   50.0	   11.9
= 	  -50.0	    0.0	   50.0	   11.1
= 	  -50.8	    0.0	   50.0	    9.1
= 	  -51.0	    0.0	   50.0	    8.6
= 	  -51.8	    0.0	   50.0	    7.5
= 	  -52.0	    0.0	   50.0	    7.2
= 	  -52.8	    0.0	   50.0	    6.5
= 	  -53.0	    0.0	   50.0	    6.3
= 	  -53.8	    0.0	   50.0	    5.9
= 	  -54.0	    0.0	   50.0	    5.7
= 	  -54.8	    0.0	   50.0	    5.4
= 	  -55.0	    0.0	   50.0	    5.3
= 	  -55.8	    0.0	   50.0	    5.0
= 	  -56.1	    0.0	   50.0	    4.9
= 	  -56.8	    0.0	   50.0	    4.7
= 	  -57.1	    0.0	   50.0	    4.6
= 	  -57.8	    0.0	   50.0	    4.4
= 	  -58.1	    0.0	   50.0	    4.4
= 	  -58.8	    0.0	   50.0	    4.2
= 	  -59.1	    0.0	   50.0	    4.2
= 	  -59.8	    0.0	   50.0	    4.0
= 	  -60.1	    0.0	   50.0	    4.0
= 	  -60.8	    0.0	   50.0	    3.9
= 	  -61.1	    0.0	   50.0	    3.8
= 	  -61.8	    0.0	   50.0	    3.8
= 	  -62.1	    0.0	   50.0	    3.7
= 	  -62.9	    0.0	   50.0	    3.6
= 	  -63.1	    0.0	   50.0	    3.6
= 	  -63.9	    0.0	   50.0	    3.5
= 	  -64.1	    0.0	   50.0	    3.5
= 	  -64.8	    0.0	   50.0	    3.4
= 	  -65.1	    0.0	   50.0	    3.4
= 	  -65.9	    0.0	   50.0	    3.3
= 	  -66.2	    0.0	   50.0	    3.2
= 	  -66.9	    0.0	   50.0	    3.2
= 	  -67.1	    0.0	   50.0	    3.1
= 	  -67.9	    0.0	   50.0	    3.0
= 	  -68.1	    0.0	   50.0	    3.0
= 	  -68.9	    0.0	   50.0	    3.0
= 	  -69.2	    0.0	   50.0	    2.9
= 	  -69.9	    0.0	   50.0	    2.9
= 	  -70.2	    0.0	   50.0	    2.8
= 	  -71.0	    0.0	   50.0	    2.8
= 	  -71.2	    0.0	   50.0	    2.8
= 	  -72.0	    0.0	   50.0	    2.7
= 	  -72.2	    0.0	   50.0	    2.7
= 	  -72.9	    0.0	   50.0	    2.6
= 	  -73.2	    0.0	   50.0	    2.6
= 	  -74.0	    0.0	   50.0	    2.6
= 	  -74.2	    0.0	   50.0	    2.5
= 	  -75.0	    0.0	   50.0	    2.5
= 	  -75.2	    0.0	   50.0	    2.5
= 	  -76.0	    0.0	   50.0	    2.4
= 	  -76.3	    0.0	   50.0	    2.4
= 	  -77.0	    0.0	   50.0	    2.3
= 	  -77.2	    0.0	   50.0	    2.3
= 	  -78.0	    0.0	   50.0	    2.2
= 	  -78.3	    0.0	   50.0	    2.2
= 	  -79.0	    0.0	   50.0	    2.2
= 	  -79.3	    0.0	   50.0	    2.2
= 	  -80.0	    0.0	   50.0	    2.1
= 	  -80.3	    0.0	   50.0	    2.1
= 	  -81.0	    0.0	   50.0	    2.1
= 	  -81.3	    0.0	   50.0	    2.1
= 	  -82.0	    0.0	   50.0	    2.0
= 	  -82.3	    0.0	   50.0	    2.0
= 	  -83.0	    0.0	   50.0	    2.0
= 	  -83.3	    0.0	   50.0	    1.9
= 	  -84.1	    0.0	   50.0	    1.9
= 	  -84.3	    0.0	   50.0	    1.9
= 	  -85.0	    0.0	   50.0	    1.8
= 	  -85.3	    0.0	   50.0	    1.8
= 	  -86.0	    0.0	   50.0	    1.8
= 	  -86.4	    0.0	   50.0	    1.8
= 	  -87.1	    0.0	   50.0	    1.8
= 	  -87.3	    0.0	   50.0	    1.7
= 	  -88.1	    0.0	   50.0	    1.7
= 	  -88.4	    0.0	   50.0	    1.7
= 	  -89.1	    0.0	   50.0	    1.7
= 	  -89.4	    0.0	   50.0	    1.7
= 	  -90.1	    0.0	   50.0	    1.6
= 	  -90.4	    0.0	   50.0	    1.6
= 	  -91.1	    0.0	   50.0	    1.6
= 	  -91.4	    0.0	   50.0	    1.6
= 	  -92.1	    0.0	   50.0	    1.5
= 	  -92.4	    0.0	   50.0	    1.5
= 	  -93.1	    0.0	   50.0	    1.5
= 	  -93.4	    0.0	   50.0	    1.5
= 	  -94.1	    0.0	   50.0	    1.5
= 	  -94.4	    0.0	   50.0	    1.5
= 	  -95.1	    0.0	   50.0	    1.4
= 	  -95.4	    0.0	   50.0	    1.4
= 	  -96.1	    0.0	   50.0	    1.4
= 	  -96.4	    0.0	   50.0	    1.4
= 	  -97.1	    0.0	   50.0	    1.4
= 	  -97.4	    0.0	   50.0	    1.3
= 	  -98.1	    0.0	   50.0	    1.3
= 	  -98.4	    0.0	   50.0	    1.3
= 	  -99.1	    0.0	   50.0	    1.3
= 	  -99.4	    0.0	   50.0	    1.3
= 	 -100.1	    0.0	   50.0	    1.3
= 	 -100.4	    0.0	   50.0	    1.3
= 	 -101.2	    0.0	   50.0	    1.2
= 	 -101.4	    0.0	   50.0	    1.2
= 	 -102.2	    0.0	   50.0	    1.2
= 	 -102.5	    0.0	   50.0	    1.2
= 	 -103.1	    0.0	   50.0	    1.2
= 	 -103.5	    0.0	   50.0	    1.2
= 	 -104.0	    0.0	   50.0	    1.2
= 	 -104.5	    0.0	   50.0	    1.1
= 	 -105.0	    0.0	   50.0	    1.1
= 	 -105.5	    0.0	   50.0	    1.1
= 	 -106.5	    0.0	   50.0	    1.1
= 	 -107.3	    0.0	   50.0	    1.1
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	15
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:24:00 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	416
%STS 	  109.9	    0.0	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -109.9	    0.0	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  109.9	    0.0	  100.0	    1.1
= 	  109.1	    0.0	  100.0	    1.1
= 	  108.9	    0.0	  100.0	    1.2
= 	  107.9	    0.0	  100.0	    1.2
= 	  107.6	    0.0	  100.0	    1.2
= 	  106.8	    0.0	  100.0	    1.2
= 	  106.5	    0.0	  100.0	    1.2
= 	  105.8	    0.0	  100.0	    1.2
= 	  105.6	    0.0	  100.0	    1.2
= 	  104.8	    0.0	  100.0	    1.3
= 	  103.8	    0.0	  100.0	    1.3
= 	  102.7	    0.0	  100.0	    1.3
= 	  101.9	    0.0	  100.0	    1.4
= 	  101.7	    0.0	  100.0	    1.4
= 	  100.7	    0.0	  100.0	    1.4
= 	   99.7	    0.0	  100.0	    1.4
= 	   98.7	    0.0	  100.0	    1.4
= 	   97.7	    0.0	  100.0	    1.5
= 	   96.8	    0.0	  100.0	    1.5
= 	   96.7	    0.0	  100.0	    1.5
= 	   95.8	    0.0	  100.0	    1.6
= 	   95.7	    0.0	  100.0	    1.6
= 	   94.7	    0.0	  100.0	    1.6
= 	   93.8	    0.0	  100.0	    1.6
= 	   93.6	    0.0	  100.0	    1.6
= 	   92.8	    0.0	  100.0	    1.7
= 	   92.6	    0.0	  100.0	    1.7
= 	   91.8	    0.0	  100.0	    1.7
= 	   91.6	    0.0	  100.0	    1.7
= 	   90.8	    0.0	  100.0	    1.8
= 	   90.6	    0.0	  100.0	    1.8
= 	   89.8	    0.0	  100.0	    1.8
= 	   89.6	    0.0	  100.0	    1.8
= 	   88.6	    0.0	  100.0	    1.9
= 	   87.7	    0.0	  100.0	    1.9
= 	   87.6	    0.0	  100.0	    1.9
= 	   86.7	    0.0	  100.0	    2.0
= 	   86.6	    0.0	  100.0	    2.0
= 	   85.7	    0.0	  100.0	    2.0
= 	   85.6	    0.0	  100.0	    2.0
= 	   84.7	    0.0	  100.0	    2.1
= 	   84.5	    0.0	  100.0	    2.1
= 	   83.7	    0.0	  100.0	    2.2
= 	   83.5	    0.0	  100.0	    2.2
= 	   82.7	    0.0	  100.0	    2.2
= 	   82.5	    0.0	  100.0	    2.2
= 	   81.7	    0.0	  100.0	    2.3
= 	   81.5	    0.0	  100.0	    2.3
= 	   80.7	    0.0	  100.0	    2.3
= 	   80.5	    0.0	  100.0	    2.3
= 	   79.7	    0.0	  100.0	    2.4
= 	   79.5	    0.0	  100.0	    2.4
= 	   78.7	    0.0	  100.0	    2.4
= 	   78.5	    0.0	  100.0	    2.5
= 	   77.7	    0.0	  100.0	    2.5
= 	   77.5	    0.0	  100.0	    2.5
= 	   76.6	    0.0	  100.0	    2.6
= 	   76.5	    0.0	  100.0	    2.6
= 	   75.6	    0.0	  100.0	    2.7
= 	   75.5	    0.0	  100.0	    2.7
= 	   74.7	    0.0	  100.0	    2.8
= 	   74.4	    0.0	  100.0	    2.8
= 	   73.6	    0.0	  100.0	    2.8
= 	   73.5	    0.0	  100.0	    2.9
= 	   72.6	    0.0	  100.0	    2.9
= 	   72.5	    0.0	  100.0	    3.0
= 	   71.6	    0.0	  100.0	    3.0
= 	   71.5	    0.0	  100.0	    3.0
= 	   70.6	    0.0	  100.0	    3.1
= 	   70.4	    0.0	  100.0	    3.1
= 	   69.6	    0.0	  100.0	    3.2
= 	   69.4	    0.0	  100.0	    3.3
= 	   68.6	    0.0	  100.0	    3.3
= 	   68.4	    0.0	  100.0	    3.3
= 	   67.6	    0.0	  100.0	    3.4
= 	   67.4	    0.0	  100.0	    3.5
= 	   66.6	    0.0	  100.0	    3.5
= 	   66.4	    0.0	  100.0	    3.6
= 	   65.6	    0.0	  100.0	    3.7
= 	   65.4	    0.0	  100.0	    3.7
= 	   64.6	    0.0	  100.0	    3.8
= 	   64.4	    0.0	  100.0	    3.8
= 	   63.5	    0.0	  100.0	    3.9
= 	   63.4	    0.0	  100.0	    4.0
= 	   62.6	    0.0	  100.0	    4.1
= 	   62.4	    0.0	  100.0	    4.1
= 	   61.6	    0.0	  100.0	    4.3
= 	   61.4	    0.0	  100.0	    4.3
= 	   60.5	    0.0	  100.0	    4.5
= 	   60.4	    0.0	  100.0	    4.5
= 	   59.5	    0.0	  100.0	    4.7
= 	   59.4	    0.0	  100.0	    4.7
= 	   58.6	    0.0	  100.0	    5.0
= 	   58.4	    0.0	  100.0	    5.0
= 	   57.5	    0.0	  100.0	    5.2
= 	   57.4	    0.0	  100.0	    5.3
= 	   56.6	    0.0	  100.0	    5.6
= 	   56.4	    0.0	  100.0	    5.7
= 	   55.5	    0.0	  100.0	    6.2
= 	   55.3	    0.0	  100.0	    6.3
= 	   54.5	    0.0	  100.0	    6.9
= 	   54.3	    0.0	  100.0	    7.1
= 	   53.5	    0.0	  100.0	    8.0
= 	   53.4	    0.0	  100.0	    8.2
= 	   52.5	    0.0	  100.0	   10.0
= 	   52.3	    0.0	  100.0	   10.4
= 	   51.5	    0.0	  100.0	   13.5
= 	   51.3	    0.0	  100.0	   14.3
= 	   50.4	    0.0	  100.0	   19.1
= 	   50.3	    0.0	  100.0	   20.0
= 	   49.4	    0.0	  100.0	   26.8
= 	   49.3	    0.0	  100.0	   27.8
= 	   48.4	    0.0	  100.0	   35.2
= 	   48.3	    0.0	  100.0	   36.2
= 	   47.4	    0.0	  100.0	   42.1
= 	   47.3	    0.0	  100.0	   43.0
= 	   46.4	    0.0	  100.0	   47.1
= 	   46.3	    0.0	  100.0	   47.7
= 	   45.4	    0.0	  100.0	   50.0
= 	   45.2	    0.0	  100.0	   50.4
= 	   44.4	    0.0	  100.0	   51.8
= 	   44.3	    0.0	  100.0	   52.0
= 	   43.4	    0.0	  100.0	   52.7
= 	   43.2	    0.0	  100.0	   52.9
= 	   42.4	    0.0	  100.0	   53.4
= 	   42.2	    0.0	  100.0	   53.5
= 	   41.4	    0.0	  100.0	   53.9
= 	   41.2	    0.0	  100.0	   53.9
= 	   40.4	    0.0	  100.0	   54.2
= 	   40.2	    0.0	  100.0	   54.3
= 	   39.4	    0.0	  100.0	   54.5
= 	   39.2	    0.0	  100.0	   54.6
= 	   38.4	    0.0	  100.0	   54.8
= 	   38.2	    0.0	  100.0	   54.8
= 	   37.4	    0.0	  100.0	   54.9
= 	   37.2	    0.0	  100.0	   54.9
= 	   36.4	    0.0	  100.0	   55.0
= 	   36.2	    0.0	  100.0	   55.0
= 	   35.4	    0.0	  100.0	   55.1
= 	   35.2	    0.0	  100.0	   55.2
= 	   34.3	    0.0	  100.0	   55.3
= 	   34.1	    0.0	  100.0	   55.3
= 	   33.3	    0.0	  100.0	   55.5
= 	   33.1	    0.0	  100.0	   55.5
= 	   32.3	    0.0	  100.0	   55.5
= 	   32.1	    0.0	  100.0	   55.5
= 	   31.3	    0.0	  100.0	   55.6
= 	   31.1	    0.0	  100.0	   55.7
= 	   30.3	    0.0	  100.0	   55.7
= 	   30.1	    0.0	  100.0	   55.7
= 	   29.3	    0.0	  100.0	   55.8
= 	   29.1	    0.0	  100.0	   55.8
= 	   28.3	    0.0	  100.0	   55.7
= 	   28.1	    0.0	  100.0	   55.7
= 	   27.3	    0.0	  100.0	   55.7
= 	   27.0	    0.0	  100.0	   55.8
= 	   26.4	    0.0	  100.0	   55.8
= 	   26.0	    0.0	  100.0	   55.8
= 	   25.3	    0.0	  100.0	   55.9
= 	   25.0	    0.0	  100.0	   56.0
= 	   24.3	    0.0	  100.0	   56.0
= 	   24.0	    0.0	  100.0	   56.0
= 	   23.4	    0.0	  100.0	   56.1
= 	   23.0	    0.0	  100.0	   56.1
= 	   22.3	    0.0	  100.0	   56.0
= 	   22.0	    0.0	  100.0	   56.0
= 	   21.3	    0.0	  100.0	   56.1
= 	   21.0	    0.0	  100.0	   56.1
= 	   20.3	    0.0	  100.0	   56.1
= 	   19.9	    0.0	  100.0	   56.1
= 	   19.3	    0.0	  100.0	   56.1
= 	   18.9	    0.0	  100.0	   56.1
= 	   18.3	    0.0	  100.0	   56.1
= 	   17.9	    0.0	  100.0	   56.1
= 	   17.3	    0.0	  100.0	   56.1
= 	   17.0	    0.0	  100.0	   56.1
= 	   16.2	    0.0	  100.0	   56.1
= 	   15.9	    0.0	  100.0	   56.1
= 	   15.3	    0.0	  100.0	   56.2
= 	   14.9	    0.0	  100.0	   56.2
= 	   14.3	    0.0	  100.0	   56.2
= 	   13.9	    0.0	  100.0	   56.2
= 	   13.2	    0.0	  100.0	   56.2
= 	   12.9	    0.0	  100.0	   56.2
= 	   12.3	    0.0	  100.0	   56.2
= 	   11.9	    0.0	  100.0	   56.3
= 	   11.3	    0.0	  100.0	   56.2
= 	   10.9	    0.0	  100.0	   56.2
= 	   10.3	    0.0	  100.0	   56.2
= 	    9.9	    0.0	  100.0	   56.1
= 	    9.3	    0.0	  100.0	   56.0
= 	    8.9	    0.0	  100.0	   56.0
= 	    8.3	    0.0	  100.0	   56.0
= 	    7.9	    0.0	  100.0	   56.1
= 	    7.2	    0.0	  100.0	   56.1
= 	    6.8	    0.0	  100.0	   56.2
= 	    6.2	    0.0	  100.0	   56.2
= 	    5.8	    0.0	  100.0	   56.1
= 	    5.2	    0.0	  100.0	   56.1
= 	    4.9	    0.0	  100.0	   56.0
= 	    4.2	    0.0	  100.0	   56.0
= 	    3.9	    0.0	  100.0	   56.0
= 	    3.2	    0.0	  100.0	   56.0
= 	    2.8	    0.0	  100.0	   56.0
= 	    2.2	    0.0	  100.0	   56.1
= 	    1.8	    0.0	  100.0	   56.1
= 	    1.2	    0.0	  100.0	   56.1
= 	    0.8	    0.0	  100.0	   56.1
= 	   -0.8	    0.0	  100.0	   56.1
= 	   -1.2	    0.0	  100.0	   56.1
= 	   -1.8	    0.0	  100.0	   56.1
= 	   -2.2	    0.0	  100.0	   56.1
= 	   -2.8	    0.0	  100.0	   56.0
= 	   -3.2	    0.0	  100.0	   56.0
= 	   -3.9	    0.0	  100.0	   56.0
= 	   -4.2	    0.0	  100.0	   56.0
= 	   -4.9	    0.0	  100.0	   56.0
= 	   -5.2	    0.0	  100.0	   56.1
= 	   -5.8	    0.0	  100.0	   56.1
= 	   -6.2	    0.0	  100.0	   56.2
= 	   -6.8	    0.0	  100.0	   56.2
= 	   -7.2	    0.0	  100.0	   56.1
= 	   -7.9	    0.0	  100.0	   56.1
= 	   -8.3	    0.0	  100.0	   56.0
= 	   -8.9	    0.0	  100.0	   56.0
= 	   -9.3	    0.0	  100.0	   56.0
= 	   -9.9	    0.0	  100.0	   56.1
= 	  -10.3	    0.0	  100.0	   56.2
= 	  -10.9	    0.0	  100.0	   56.2
= 	  -11.3	    0.0	  100.0	   56.2
= 	  -11.9	    0.0	  100.0	   56.3
= 	  -12.3	    0.0	  100.0	   56.2
= 	  -12.9	    0.0	  100.0	   56.2
= 	  -13.2	    0.0	  100.0	   56.2
= 	  -13.9	    0.0	  100.0	   56.2
= 	  -14.3	    0.0	  100.0	   56.2
= 	  -14.9	    0.0	  100.0	   56.2
= 	  -15.3	    0.0	  100.0	   56.2
= 	  -15.9	    0.0	  100.0	   56.1
= 	  -16.2	    0.0	  100.0	   56.1
= 	  -17.0	    0.0	  100.0	   56.1
= 	  -17.3	    0.0	  100.0	   56.1
= 	  -17.9	    0.0	  100.0	   56.1
= 	  -18.3	    0.0	  100.0	   56.1
= 	  -18.9	    0.0	  100.0	   56.1
= 	  -19.3	    0.0	  100.0	   56.1
= 	  -19.9	    0.0	  100.0	   56.1
= 	  -20.3	    0.0	  100.0	   56.1
= 	  -21.0	    0.0	  100.0	   56.1
= 	  -21.3	    0.0	  100.0	   56.1
= 	  -22.0	    0.0	  100.0	   56.0
= 	  -22.3	    0.0	  100.0	   56.0
= 	  -23.0	    0.0	  100.0	   56.1
= 	  -23.4	    0.0	  100.0	   56.1
= 	  -24.0	    0.0	  100.0	   56.0
= 	  -24.3	    0.0	  100.0	   56.0
= 	  -25.0	    0.0	  100.0	   56.0
= 	  -25.3	    0.0	  100.0	   55.9
= 	  -26.0	    0.0	  100.0	   55.8
= 	  -26.4	    0.0	  100.0	   55.8
= 	  -27.0	    0.0	  100.0	   55.8
= 	  -27.3	    0.0	  100.0	   55.7
= 	  -28.1	    0.0	  100.0	   55.7
= 	  -28.3	    0.0	  100.0	   55.7
= 	  -29.1	    0.0	  100.0	   55.8
= 	  -29.3	    0.0	  100.0	   55.8
= 	  -30.1	    0.0	  100.0	   55.7
= 	  -30.3	    0.0	  100.0	   55.7
= 	  -31.1	    0.0	  100.0	   55.7
= 	  -31.3	    0.0	  100.0	   55.6
= 	  -32.1	    0.0	  100.0	   55.5
= 	  -32.3	    0.0	  100.0	   55.5
= 	  -33.1	    0.0	  100.0	   55.5
= 	  -33.3	    0.0	  100.0	   55.5
= 	  -34.1	    0.0	  100.0	   55.3
= 	  -34.3	    0.0	  100.0	   55.3
= 	  -35.2	    0.0	  100.0	   55.2
= 	  -35.4	    0.0	  100.0	   55.1
= 	  -36.2	    0.0	  100.0	   55.0
= 	  -36.4	    0.0	  100.0	   55.0
= 	  -37.2	    0.0	  100.0	   54.9
= 	  -37.4	    0.0	  100.0	   54.9
= 	  -38.2	    0.0	  100.0	   54.8
= 	  -38.4	    0.0	  100.0	   54.8
= 	  -39.2	    0.0	  100.0	   54.6
= 	  -39.4	    0.0	  100.0	   54.5
= 	  -40.2	    0.0	  100.0	   54.3
= 	  -40.4	    0.0	  100.0	   54.2
= 	  -41.2	    0.0	  100.0	   53.9
= 	  -41.4	    0.0	  100.0	   53.9
= 	  -42.2	    0.0	  100.0	   53.5
= 	  -42.4	    0.0	  100.0	   53.4
= 	  -43.2	    0.0	  100.0	   52.9
= 	  -43.4	    0.0	  100.0	   52.7
= 	  -44.3	    0.0	  100.0	   52.0
= 	  -44.4	    0.0	  100.0	   51.8
= 	  -45.2	    0.0	  100.0	   50.4
= 	  -45.4	    0.0	  100.0	   50.0
= 	  -46.3	    0.0	  100.0	   47.7
= 	  -46.4	    0.0	  100.0	   47.1
= 	  -47.3	    0.0	  100.0	   43.0
= 	  -47.4	    0.0	  100.0	   42.1
= 	  -48.3	    0.0	  100.0	   36.2
= 	  -48.4	    0.0	  100.0	   35.2
= 	  -49.3	    0.0	  100.0	   27.8
= 	  -49.4	    0.0	  100.0	   26.8
= 	  -50.3	    0.0	  100.0	   20.0
= 	  -50.4	    0.0	  100.0	   19.1
= 	  -51.3	    0.0	  100.0	   14.3
= 	  -51.5	    0.0	  100.0	   13.5
= 	  -52.3	    0.0	  100.0	   10.4
= 	  -52.5	    0.0	  100.0	   10.0
= 	  -53.4	    0.0	  100.0	    8.2
= 	  -53.5	    0.0	  100.0	    8.0
= 	  -54.3	    0.0	  100.0	    7.1
= 	  -54.5	    0.0	  100.0	    6.9
= 	  -55.3	    0.0	  100.0	    6.3
= 	  -55.5	    0.0	  100.0	    6.2
= 	  -56.4	    0.0	  100.0	    5.7
= 	  -56.6	    0.0	  100.0	    5.6
= 	  -57.4	    0.0	  100.0	    5.3
= 	  -57.5	    0.0	  100.0	    5.2
= 	  -58.4	    0.0	  100.0	    5.0
= 	  -58.6	    0.0	  100.0	    5.0
= 	  -59.4	    0.0	  100.0	    4.7
= 	  -59.5	    0.0	  100.0	    4.7
= 	  -60.4	    0.0	  100.0	    4.5
= 	  -60.5	    0.0	  100.0	    4.5
= 	  -61.4	    0.0	  100.0	    4.3
= 	  -61.6	    0.0	  100.0	    4.3
= 	  -62.4	    0.0	  100.0	    4.1
= 	  -62.6	    0.0	  100.0	    4.1
= 	  -63.4	    0.0	  100.0	    4.0
= 	  -63.5	    0.0	  100.0	    3.9
= 	  -64.4	    0.0	  100.0	    3.8
= 	  -64.6	    0.0	  100.0	    3.8
= 	  -65.4	    0.0	  100.0	    3.7
= 	  -65.6	    0.0	  100.0	    3.7
= 	  -66.4	    0.0	  100.0	    3.6
= 	  -66.6	    0.0	  100.0	    3.5
= 	  -67.4	    0.0	  100.0	    3.5
= 	  -67.6	    0.0	  100.0	    3.4
= 	  -68.4	    0.0	  100.0	    3.3
= 	  -68.6	    0.0	  100.0	    3.3
= 	  -69.4	    0.0	  100.0	    3.3
= 	  -69.6	    0.0	  100.0	    3.2
= 	  -70.4	    0.0	  100.0	    3.1
= 	  -70.6	    0.0	  100.0	    3.1
= 	  -71.5	    0.0	  100.0	    3.0
= 	  -71.6	    0.0	  100.0	    3.0
= 	  -72.5	    0.0	  100.0	    3.0
= 	  -72.6	    0.0	  100.0	    2.9
= 	  -73.5	    0.0	  100.0	    2.9
= 	  -73.6	    0.0	  100.0	    2.8
= 	  -74.4	    0.0	  100.0	    2.8
= 	  -74.7	    0.0	  100.0	    2.8
= 	  -75.5	    0.0	  100.0	    2.7
= 	  -75.6	    0.0	  100.0	    2.7
= 	  -76.5	    0.0	  100.0	    2.6
= 	  -76.6	    0.0	  100.0	    2.6
= 	  -77.5	    0.0	  100.0	    2.5
= 	  -77.7	    0.0	  100.0	    2.5
= 	  -78.5	    0.0	  100.0	    2.5
= 	  -78.7	    0.0	  100.0	    2.4
= 	  -79.5	    0.0	  100.0	    2.4
= 	  -79.7	    0.0	  100.0	    2.4
= 	  -80.5	    0.0	  100.0	    2.3
= 	  -80.7	    0.0	  100.0	    2.3
= 	  -81.5	    0.0	  100.0	    2.3
= 	  -81.7	    0.0	  100.0	    2.3
= 	  -82.5	    0.0	  100.0	    2.2
= 	  -82.7	    0.0	  100.0	    2.2
= 	  -83.5	    0.0	  100.0	    2.2
= 	  -83.7	    0.0	  100.0	    2.2
= 	  -84.5	    0.0	  100.0	    2.1
= 	  -84.7	    0.0	  100.0	    2.1
= 	  -85.6	    0.0	  100.0	    2.0
= 	  -85.7	    0.0	  100.0	    2.0
= 	  -86.6	    0.0	  100.0	    2.0
= 	  -86.7	    0.0	  100.0	    2.0
= 	  -87.6	    0.0	  100.0	    1.9
= 	  -87.7	    0.0	  100.0	    1.9
= 	  -88.6	    0.0	  100.0	    1.9
= 	  -89.6	    0.0	  100.0	    1.8
= 	  -89.8	    0.0	  100.0	    1.8
= 	  -90.6	    0.0	  100.0	    1.8
= 	  -90.8	    0.0	  100.0	    1.8
= 	  -91.6	    0.0	  100.0	    1.7
= 	  -91.8	    0.0	  100.0	    1.7
= 	  -92.6	    0.0	  100.0	    1.7
= 	  -92.8	    0.0	  100.0	    1.7
= 	  -93.6	    0.0	  100.0	    1.6
= 	  -93.8	    0.0	  100.0	    1.6
= 	  -94.7	    0.0	  100.0	    1.6
= 	  -95.7	    0.0	  100.0	    1.6
= 	  -95.8	    0.0	  100.0	    1.6
= 	  -96.7	    0.0	  100.0	    1.5
= 	  -96.8	    0.0	  100.0	    1.5
= 	  -97.7	    0.0	  100.0	    1.5
= 	  -98.7	    0.0	  100.0	    1.4
= 	  -99.7	    0.0	  100.0	    1.4
= 	 -100.7	    0.0	  100.0	    1.4
= 	 -101.7	    0.0	  100.0	    1.4
= 	 -101.9	    0.0	  100.0	    1.4
= 	 -102.7	    0.0	  100.0	    1.3
= 	 -103.8	    0.0	  100.0	    1.3
= 	 -104.8	    0.0	  100.0	    1.3
= 	 -105.6	    0.0	  100.0	    1.2
= 	 -105.8	    0.0	  100.0	    1.2
= 	 -106.5	    0.0	  100.0	    1.2
= 	 -106.8	    0.0	  100.0	    1.2
= 	 -107.6	    0.0	  100.0	    1.2
= 	 -107.9	    0.0	  100.0	    1.2
= 	 -108.9	    0.0	  100.0	    1.2
= 	 -109.1	    0.0	  100.0	    1.1
= 	 -109.9	    0.0	  100.0	    1.1
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	16
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:24:41 
%FSZ 	100	100
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	454
%STS 	  114.9	    0.0	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -114.9	    0.0	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  114.9	    0.0	  200.0	    1.1
= 	  114.3	    0.0	  200.0	    1.1
= 	  113.6	    0.0	  200.0	    1.1
= 	  112.9	    0.0	  200.0	    1.1
= 	  112.5	    0.0	  200.0	    1.1
= 	  111.9	    0.0	  200.0	    1.2
= 	  111.6	    0.0	  200.0	    1.2
= 	  110.9	    0.0	  200.0	    1.2
= 	  110.6	    0.0	  200.0	    1.2
= 	  110.0	    0.0	  200.0	    1.2
= 	  109.6	    0.0	  200.0	    1.2
= 	  109.0	    0.0	  200.0	    1.2
= 	  108.5	    0.0	  200.0	    1.3
= 	  108.0	    0.0	  200.0	    1.3
= 	  107.5	    0.0	  200.0	    1.3
= 	  106.9	    0.0	  200.0	    1.3
= 	  106.5	    0.0	  200.0	    1.3
= 	  105.9	    0.0	  200.0	    1.3
= 	  105.5	    0.0	  200.0	    1.3
= 	  104.9	    0.0	  200.0	    1.4
= 	  104.5	    0.0	  200.0	    1.4
= 	  104.0	    0.0	  200.0	    1.4
= 	  103.5	    0.0	  200.0	    1.4
= 	  102.9	    0.0	  200.0	    1.4
= 	  102.5	    0.0	  200.0	    1.4
= 	  101.9	    0.0	  200.0	    1.4
= 	  101.5	    0.0	  200.0	    1.4
= 	  101.0	    0.0	  200.0	    1.5
= 	  100.5	    0.0	  200.0	    1.5
= 	   99.9	    0.0	  200.0	    1.5
= 	   99.5	    0.0	  200.0	    1.6
= 	   99.0	    0.0	  200.0	    1.6
= 	   98.5	    0.0	  200.0	    1.6
= 	   97.9	    0.0	  200.0	    1.6
= 	   97.5	    0.0	  200.0	    1.6
= 	   96.9	    0.0	  200.0	    1.6
= 	   96.5	    0.0	  200.0	    1.6
= 	   95.9	    0.0	  200.0	    1.6
= 	   95.5	    0.0	  200.0	    1.7
= 	   94.9	    0.0	  200.0	    1.7
= 	   94.4	    0.0	  200.0	    1.7
= 	   93.9	    0.0	  200.0	    1.7
= 	   93.4	    0.0	  200.0	    1.7
= 	   92.9	    0.0	  200.0	    1.8
= 	   92.4	    0.0	  200.0	    1.8
= 	   91.9	    0.0	  200.0	    1.8
= 	   91.5	    0.0	  200.0	    1.8
= 	   90.8	    0.0	  200.0	    1.8
= 	   90.4	    0.0	  200.0	    1.9
= 	   89.9	    0.0	  200.0	    1.9
= 	   89.4	    0.0	  200.0	    1.9
= 	   88.9	    0.0	  200.0	    1.9
= 	   88.4	    0.0	  200.0	    2.0
= 	   87.9	    0.0	  200.0	    2.0
= 	   87.4	    0.0	  200.0	    2.0
= 	   86.8	    0.0	  200.0	    2.0
= 	   86.4	    0.0	  200.0	    2.1
= 	   85.8	    0.0	  200.0	    2.1
= 	   85.4	    0.0	  200.0	    2.1
= 	   84.8	    0.0	  200.0	    2.1
= 	   84.4	    0.0	  200.0	    2.2
= 	   83.8	    0.0	  200.0	    2.2
= 	   83.4	    0.0	  200.0	    2.2
= 	   82.8	    0.0	  200.0	    2.2
= 	   82.4	    0.0	  200.0	    2.3
= 	   81.8	    0.0	  200.0	    2.3
= 	   81.4	    0.0	  200.0	    2.3
= 	   80.8	    0.0	  200.0	    2.4
= 	   80.4	    0.0	  200.0	    2.4
= 	   79.8	    0.0	  200.0	    2.4
= 	   79.3	    0.0	  200.0	    2.5
= 	   78.8	    0.0	  200.0	    2.5
= 	   78.3	    0.0	  200.0	    2.5
= 	   77.8	    0.0	  200.0	    2.6
= 	   77.3	    0.0	  200.0	    2.6
= 	   76.8	    0.0	  200.0	    2.7
= 	   76.3	    0.0	  200.0	    2.7
= 	   75.8	    0.0	  200.0	    2.7
= 	   75.4	    0.0	  200.0	    2.7
= 	   74.8	    0.0	  200.0	    2.8
= 	   74.3	    0.0	  200.0	    2.8
= 	   73.8	    0.0	  200.0	    2.9
= 	   73.3	    0.0	  200.0	    2.9
= 	   72.8	    0.0	  200.0	    2.9
= 	   72.3	    0.0	  200.0	    3.0
= 	   71.7	    0.0	  200.0	    3.0
= 	   71.3	    0.0	  200.0	    3.1
= 	   70.8	    0.0	  200.0	    3.1
= 	   70.3	    0.0	  200.0	    3.2
= 	   69.7	    0.0	  200.0	    3.2
= 	   69.3	    0.0	  200.0	    3.2
= 	   68.7	    0.0	  200.0	    3.3
= 	   68.3	    0.0	  200.0	    3.3
= 	   67.7	    0.0	  200.0	    3.4
= 	   67.3	    0.0	  200.0	    3.5
= 	   66.7	    0.0	  200.0	    3.5
= 	   66.3	    0.0	  200.0	    3.6
= 	   65.7	    0.0	  200.0	    3.7
= 	   65.3	    0.0	  200.0	    3.7
= 	   64.7	    0.0	  200.0	    3.8
= 	   64.3	    0.0	  200.0	    3.9
= 	   63.7	    0.0	  200.0	    4.0
= 	   63.3	    0.0	  200.0	    4.1
= 	   62.6	    0.0	  200.0	    4.2
= 	   62.2	    0.0	  200.0	    4.3
= 	   61.6	    0.0	  200.0	    4.5
= 	   61.2	    0.0	  200.0	    4.6
= 	   60.7	    0.0	  200.0	    4.7
= 	   60.2	    0.0	  200.0	    4.9
= 	   59.7	    0.0	  200.0	    5.2
= 	   59.2	    0.0	  200.0	    5.4
= 	   58.7	    0.0	  200.0	    5.8
= 	   58.2	    0.0	  200.0	    6.3
= 	   57.7	    0.0	  200.0	    6.9
= 	   57.2	    0.0	  200.0	    7.6
= 	   56.7	    0.0	  200.0	    8.6
= 	   56.2	    0.0	  200.0	    9.8
= 	   55.7	    0.0	  200.0	   11.5
= 	   55.2	    0.0	  200.0	   13.1
= 	   54.7	    0.0	  200.0	   15.3
= 	   54.2	    0.0	  200.0	   17.4
= 	   53.6	    0.0	  200.0	   20.0
= 	   53.1	    0.0	  200.0	   22.1
= 	   52.6	    0.0	  200.0	   24.2
= 	   52.2	    0.0	  200.0	   25.8
= 	   51.6	    0.0	  200.0	   27.4
= 	   51.1	    0.0	  200.0	   28.5
= 	   50.6	    0.0	  200.0	   29.5
= 	   50.1	    0.0	  200.0	   30.2
= 	   49.6	    0.0	  200.0	   30.8
= 	   49.1	    0.0	  200.0	   31.2
= 	   48.6	    0.0	  200.0	   31.5
= 	   48.1	    0.0	  200.0	   31.8
= 	   47.5	    0.0	  200.0	   32.0
= 	   47.1	    0.0	  200.0	   32.1
= 	   46.6	    0.0	  200.0	   32.3
= 	   46.1	    0.0	  200.0	   32.5
= 	   45.6	    0.0	  200.0	   32.7
= 	   45.1	    0.0	  200.0	   32.7
= 	   44.6	    0.0	  200.0	   32.9
= 	   44.1	    0.0	  200.0	   33.0
= 	   43.6	    0.0	  200.0	   33.0
= 	   43.1	    0.0	  200.0	   33.1
= 	   42.5	    0.0	  200.0	   33.1
= 	   42.1	    0.0	  200.0	   33.2
= 	   41.5	    0.0	  200.0	   33.2
= 	   41.1	    0.0	  200.0	   33.3
= 	   40.6	    0.0	  200.0	   33.4
= 	   40.0	    0.0	  200.0	   33.5
= 	   39.6	    0.0	  200.0	   33.5
= 	   39.1	    0.0	  200.0	   33.6
= 	   38.5	    0.0	  200.0	   33.6
= 	   38.1	    0.0	  200.0	   33.7
= 	   37.5	    0.0	  200.0	   33.7
= 	   37.1	    0.0	  200.0	   33.7
= 	   36.5	    0.0	  200.0	   33.8
= 	   36.0	    0.0	  200.0	   33.8
= 	   35.5	    0.0	  200.0	   33.8
= 	   35.1	    0.0	  200.0	   33.9
= 	   34.5	    0.0	  200.0	   34.0
= 	   34.1	    0.0	  200.0	   33.9
= 	   33.5	    0.0	  200.0	   33.9
= 	   33.0	    0.0	  200.0	   34.0
= 	   32.5	    0.0	  200.0	   34.0
= 	   32.0	    0.0	  200.0	   34.0
= 	   31.5	    0.0	  200.0	   34.0
= 	   31.0	    0.0	  200.0	   34.0
= 	   30.4	    0.0	  200.0	   34.1
= 	   30.0	    0.0	  200.0	   34.1
= 	   29.4	    0.0	  200.0	   34.1
= 	   29.0	    0.0	  200.0	   34.2
= 	   28.5	    0.0	  200.0	   34.2
= 	   28.0	    0.0	  200.0	   34.2
= 	   27.4	    0.0	  200.0	   34.3
= 	   27.0	    0.0	  200.0	   34.3
= 	   26.4	    0.0	  200.0	   34.4
= 	   26.0	    0.0	  200.0	   34.4
= 	   25.4	    0.0	  200.0	   34.4
= 	   25.0	    0.0	  200.0	   34.4
= 	   24.4	    0.0	  200.0	   34.3
= 	   24.0	    0.0	  200.0	   34.3
= 	   23.4	    0.0	  200.0	   34.3
= 	   23.0	    0.0	  200.0	   34.4
= 	   22.4	    0.0	  200.0	   34.5
= 	   21.9	    0.0	  200.0	   34.5
= 	   21.4	    0.0	  200.0	   34.5
= 	   21.0	    0.0	  200.0	   34.5
= 	   20.4	    0.0	  200.0	   34.5
= 	   19.9	    0.0	  200.0	   34.5
= 	   19.4	    0.0	  200.0	   34.5
= 	   18.9	    0.0	  200.0	   34.5
= 	   18.4	    0.0	  200.0	   34.5
= 	   17.9	    0.0	  200.0	   34.5
= 	   17.4	    0.0	  200.0	   34.5
= 	   16.9	    0.0	  200.0	   34.5
= 	   16.4	    0.0	  200.0	   34.5
= 	   15.9	    0.0	  200.0	   34.5
= 	   15.4	    0.0	  200.0	   34.5
= 	   15.0	    0.0	  200.0	   34.5
= 	   14.3	    0.0	  200.0	   34.6
= 	   13.9	    0.0	  200.0	   34.6
= 	   13.3	    0.0	  200.0	   34.6
= 	   12.9	    0.0	  200.0	   34.6
= 	   12.3	    0.0	  200.0	   34.6
= 	   11.9	    0.0	  200.0	   34.5
= 	   11.3	    0.0	  200.0	   34.6
= 	   10.9	    0.0	  200.0	   34.6
= 	   10.3	    0.0	  200.0	   34.6
= 	    9.9	    0.0	  200.0	   34.6
= 	    9.3	    0.0	  200.0	   34.6
= 	    8.9	    0.0	  200.0	   34.6
= 	    8.3	    0.0	  200.0	   34.6
= 	    7.9	    0.0	  200.0	   34.6
= 	    7.3	    0.0	  200.0	   34.6
= 	    6.9	    0.0	  200.0	   34.6
= 	    6.2	    0.0	  200.0	   34.6
= 	    5.8	    0.0	  200.0	   34.6
= 	    5.3	    0.0	  200.0	   34.5
= 	    4.8	    0.0	  200.0	   34.6
= 	    4.3	    0.0	  200.0	   34.6
= 	    3.8	    0.0	  200.0	   34.6
= 	    3.3	    0.0	  200.0	   34.5
= 	    2.8	    0.0	  200.0	   34.6
= 	    2.2	    0.0	  200.0	   34.6
= 	    1.8	    0.0	  200.0	   34.6
= 	    1.2	    0.0	  200.0	   34.6
= 	    0.8	    0.0	  200.0	   34.5
= 	   -0.8	    0.0	  200.0	   34.5
= 	   -1.2	    0.0	  200.0	   34.6
= 	   -1.8	    0.0	  200.0	   34.6
= 	   -2.2	    0.0	  200.0	   34.6
= 	   -2.8	    0.0	  200.0	   34.6
= 	   -3.3	    0.0	  200.0	   34.5
= 	   -3.8	    0.0	  200.0	   34.6
= 	   -4.3	    0.0	  200.0	   34.6
= 	   -4.8	    0.0	  200.0	   34.6
= 	   -5.3	    0.0	  200.0	   34.5
= 	   -5.8	    0.0	  200.0	   34.6
= 	   -6.2	    0.0	  200.0	   34.6
= 	   -6.9	    0.0	  200.0	   34.6
= 	   -7.3	    0.0	  200.0	   34.6
= 	   -7.9	    0.0	  200.0	   34.6
= 	   -8.3	    0.0	  200.0	   34.6
= 	   -8.9	    0.0	  200.0	   34.6
= 	   -9.3	    0.0	  200.0	   34.6
= 	   -9.9	    0.0	  200.0	   34.6
= 	  -10.3	    0.0	  200.0	   34.6
= 	  -10.9	    0.0	  200.0	   34.6
= 	  -11.3	    0.0	  200.0	   34.6
= 	  -11.9	    0.0	  200.0	   34.5
= 	  -12.3	    0.0	  200.0	   34.6
= 	  -12.9	    0.0	  200.0	   34.6
= 	  -13.3	    0.0	  200.0	   34.6
= 	  -13.9	    0.0	  200.0	   34.6
= 	  -14.3	    0.0	  200.0	   34.6
= 	  -15.0	    0.0	  200.0	   34.5
= 	  -15.4	    0.0	  200.0	   34.5
= 	  -15.9	    0.0	  200.0	   34.5
= 	  -16.4	    0.0	  200.0	   34.5
= 	  -16.9	    0.0	  200.0	   34.5
= 	  -17.4	    0.0	  200.0	   34.5
= 	  -17.9	    0.0	  200.0	   34.5
= 	  -18.4	    0.0	  200.0	   34.5
= 	  -18.9	    0.0	  200.0	   34.5
= 	  -19.4	    0.0	  200.0	   34.5
= 	  -19.9	    0.0	  200.0	   34.5
= 	  -20.4	    0.0	  200.0	   34.5
= 	  -21.0	    0.0	  200.0	   34.5
= 	  -21.4	    0.0	  200.0	   34.5
= 	  -21.9	    0.0	  200.0	   34.5
= 	  -22.4	    0.0	  200.0	   34.5
= 	  -23.0	    0.0	  200.0	   34.4
= 	  -23.4	    0.0	  200.0	   34.3
= 	  -24.0	    0.0	  200.0	   34.3
= 	  -24.4	    0.0	  200.0	   34.3
= 	  -25.0	    0.0	  200.0	   34.4
= 	  -25.4	    0.0	  200.0	   34.4
= 	  -26.0	    0.0	  200.0	   34.4
= 	  -26.4	    0.0	  200.0	   34.4
= 	  -27.0	    0.0	  200.0	   34.3
= 	  -27.4	    0.0	  200.0	   34.3
= 	  -28.0	    0.0	  200.0	   34.2
= 	  -28.5	    0.0	  200.0	   34.2
= 	  -29.0	    0.0	  200.0	   34.2
= 	  -29.4	    0.0	  200.0	   34.1
= 	  -30.0	    0.0	  200.0	   34.1
= 	  -30.4	    0.0	  200.0	   34.1
= 	  -31.0	    0.0	  200.0	   34.0
= 	  -31.5	    0.0	  200.0	   34.0
= 	  -32.0	    0.0	  200.0	   34.0
= 	  -32.5	    0.0	  200.0	   34.0
= 	  -33.0	    0.0	  200.0	   34.0
= 	  -33.5	    0.0	  200.0	   33.9
= 	  -34.1	    0.0	  200.0	   33.9
= 	  -34.5	    0.0	  200.0	   34.0
= 	  -35.1	    0.0	  200.0	   33.9
= 	  -35.5	    0.0	  200.0	   33.8
= 	  -36.0	    0.0	  200.0	   33.8
= 	  -36.5	    0.0	  200.0	   33.8
= 	  -37.1	    0.0	  200.0	   33.7
= 	  -37.5	    0.0	  200.0	   33.7
= 	  -38.1	    0.0	  200.0	   33.7
= 	  -38.5	    0.0	  200.0	   33.6
= 	  -39.1	    0.0	  200.0	   33.6
= 	  -39.6	    0.0	  200.0	   33.5
= 	  -40.0	    0.0	  200.0	   33.5
= 	  -40.6	    0.0	  200.0	   33.4
= 	  -41.1	    0.0	  200.0	   33.3
= 	  -41.5	    0.0	  200.0	   33.2
= 	  -42.1	    0.0	  200.0	   33.2
= 	  -42.5	    0.0	  200.0	   33.1
= 	  -43.1	    0.0	  200.0	   33.1
= 	  -43.6	    0.0	  200.0	   33.0
= 	  -44.1	    0.0	  200.0	   33.0
= 	  -44.6	    0.0	  200.0	   32.9
= 	  -45.1	    0.0	  200.0	   32.7
= 	  -45.6	    0.0	  200.0	   32.7
= 	  -46.1	    0.0	  200.0	   32.5
= 	  -46.6	    0.0	  200.0	   32.3
= 	  -47.1	    0.0	  200.0	   32.1
= 	  -47.5	    0.0	  200.0	   32.0
= 	  -48.1	    0.0	  200.0	   31.8
= 	  -48.6	    0.0	  200.0	   31.5
= 	  -49.1	    0.0	  200.0	   31.2
= 	  -49.6	    0.0	  200.0	   30.8
= 	  -50.1	    0.0	  200.0	   30.2
= 	  -50.6	    0.0	  200.0	   29.5
= 	  -51.1	    0.0	  200.0	   28.5
= 	  -51.6	    0.0	  200.0	   27.4
= 	  -52.2	    0.0	  200.0	   25.8
= 	  -52.6	    0.0	  200.0	   24.2
= 	  -53.1	    0.0	  200.0	   22.1
= 	  -53.6	    0.0	  200.0	   20.0
= 	  -54.2	    0.0	  200.0	   17.4
= 	  -54.7	    0.0	  200.0	   15.3
= 	  -55.2	    0.0	  200.0	   13.1
= 	  -55.7	    0.0	  200.0	   11.5
= 	  -56.2	    0.0	  200.0	    9.8
= 	  -56.7	    0.0	  200.0	    8.6
= 	  -57.2	    0.0	  200.0	    7.6
= 	  -57.7	    0.0	  200.0	    6.9
= 	  -58.2	    0.0	  200.0	    6.3
= 	  -58.7	    0.0	  200.0	    5.8
= 	  -59.2	    0.0	  200.0	    5.4
= 	  -59.7	    0.0	  200.0	    5.2
= 	  -60.2	    0.0	  200.0	    4.9
= 	  -60.7	    0.0	  200.0	    4.7
= 	  -61.2	    0.0	  200.0	    4.6
= 	  -61.6	    0.0	  200.0	    4.5
= 	  -62.2	    0.0	  200.0	    4.3
= 	  -62.6	    0.0	  200.0	    4.2
= 	  -63.3	    0.0	  200.0	    4.1
= 	  -63.7	    0.0	  200.0	    4.0
= 	  -64.3	    0.0	  200.0	    3.9
= 	  -64.7	    0.0	  200.0	    3.8
= 	  -65.3	    0.0	  200.0	    3.7
= 	  -65.7	    0.0	  200.0	    3.7
= 	  -66.3	    0.0	  200.0	    3.6
= 	  -66.7	    0.0	  200.0	    3.5
= 	  -67.3	    0.0	  200.0	    3.5
= 	  -67.7	    0.0	  200.0	    3.4
= 	  -68.3	    0.0	  200.0	    3.3
= 	  -68.7	    0.0	  200.0	    3.3
= 	  -69.3	    0.0	  200.0	    3.2
= 	  -69.7	    0.0	  200.0	    3.2
= 	  -70.3	    0.0	  200.0	    3.2
= 	  -70.8	    0.0	  200.0	    3.1
= 	  -71.3	    0.0	  200.0	    3.1
= 	  -71.7	    0.0	  200.0	    3.0
= 	  -72.3	    0.0	  200.0	    3.0
= 	  -72.8	    0.0	  200.0	    2.9
= 	  -73.3	    0.0	  200.0	    2.9
= 	  -73.8	    0.0	  200.0	    2.9
= 	  -74.3	    0.0	  200.0	    2.8
= 	  -74.8	    0.0	  200.0	    2.8
= 	  -75.4	    0.0	  200.0	    2.7
= 	  -75.8	    0.0	  200.0	    2.7
= 	  -76.3	    0.0	  200.0	    2.7
= 	  -76.8	    0.0	  200.0	    2.7
= 	  -77.3	    0.0	  200.0	    2.6
= 	  -77.8	    0.0	  200.0	    2.6
= 	  -78.3	    0.0	  200.0	    2.5
= 	  -78.8	    0.0	  200.0	    2.5
= 	  -79.3	    0.0	  200.0	    2.5
= 	  -79.8	    0.0	  200.0	    2.4
= 	  -80.4	    0.0	  200.0	    2.4
= 	  -80.8	    0.0	  200.0	    2.4
= 	  -81.4	    0.0	  200.0	    2.3
= 	  -81.8	    0.0	  200.0	    2.3
= 	  -82.4	    0.0	  200.0	    2.3
= 	  -82.8	    0.0	  200.0	    2.2
= 	  -83.4	    0.0	  200.0	    2.2
= 	  -83.8	    0.0	  200.0	    2.2
= 	  -84.4	    0.0	  200.0	    2.2
= 	  -84.8	    0.0	  200.0	    2.1
= 	  -85.4	    0.0	  200.0	    2.1
= 	  -85.8	    0.0	  200.0	    2.1
= 	  -86.4	    0.0	  200.0	    2.1
= 	  -86.8	    0.0	  200.0	    2.0
= 	  -87.4	    0.0	  200.0	    2.0
= 	  -87.9	    0.0	  200.0	    2.0
= 	  -88.4	    0.0	  200.0	    2.0
= 	  -88.9	    0.0	  200.0	    1.9
= 	  -89.4	    0.0	  200.0	    1.9
= 	  -89.9	    0.0	  200.0	    1.9
= 	  -90.4	    0.0	  200.0	    1.9
= 	  -90.8	    0.0	  200.0	    1.8
= 	  -91.5	    0.0	  200.0	    1.8
= 	  -91.9	    0.0	  200.0	    1.8
= 	  -92.4	    0.0	  200.0	    1.8
= 	  -92.9	    0.0	  200.0	    1.8
= 	  -93.4	    0.0	  200.0	    1.7
= 	  -93.9	    0.0	  200.0	    1.7
= 	  -94.4	    0.0	  200.0	    1.7
= 	  -94.9	    0.0	  200.0	    1.7
= 	  -95.5	    0.0	  200.0	    1.7
= 	  -95.9	    0.0	  200.0	    1.6
= 	  -96.5	    0.0	  200.0	    1.6
= 	  -96.9	    0.0	  200.0	    1.6
= 	  -97.5	    0.0	  200.0	    1.6
= 	  -97.9	    0.0	  200.0	    1.6
= 	  -98.5	    0.0	  200.0	    1.6
= 	  -99.0	    0.0	  200.0	    1.6
= 	  -99.5	    0.0	  200.0	    1.6
= 	  -99.9	    0.0	  200.0	    1.5
= 	 -100.5	    0.0	  200.0	    1.5
= 	 -101.0	    0.0	  200.0	    1.5
= 	 -101.5	    0.0	  200.0	    1.4
= 	 -101.9	    0.0	  200.0	    1.4
= 	 -102.5	    0.0	  200.0	    1.4
= 	 -102.9	    0.0	  200.0	    1.4
= 	 -103.5	    0.0	  200.0	    1.4
= 	 -104.0	    0.0	  200.0	    1.4
= 	 -104.5	    0.0	  200.0	    1.4
= 	 -104.9	    0.0	  200.0	    1.4
= 	 -105.5	    0.0	  200.0	    1.3
= 	 -105.9	    0.0	  200.0	    1.3
= 	 -106.5	    0.0	  200.0	    1.3
= 	 -106.9	    0.0	  200.0	    1.3
= 	 -107.5	    0.0	  200.0	    1.3
= 	 -108.0	    0.0	  200.0	    1.3
= 	 -108.5	    0.0	  200.0	    1.3
= 	 -109.0	    0.0	  200.0	    1.2
= 	 -109.6	    0.0	  200.0	    1.2
= 	 -110.0	    0.0	  200.0	    1.2
= 	 -110.6	    0.0	  200.0	    1.2
= 	 -110.9	    0.0	  200.0	    1.2
= 	 -111.6	    0.0	  200.0	    1.2
= 	 -111.9	    0.0	  200.0	    1.2
= 	 -112.5	    0.0	  200.0	    1.1
= 	 -112.9	    0.0	  200.0	    1.1
= 	 -113.6	    0.0	  200.0	    1.1
= 	 -114.3	    0.0	  200.0	    1.1
= 	 -114.9	    0.0	  200.0	    1.1
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	17
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:26:11 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	508
%STS 	    0.0	 -128.4	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  128.4	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -128.4	   15.0	    1.2
= 	    0.0	 -128.1	   15.0	    1.2
= 	    0.0	 -127.3	   15.0	    1.2
= 	    0.0	 -126.7	   15.0	    1.2
= 	    0.0	 -126.2	   15.0	    1.2
= 	    0.0	 -125.7	   15.0	    1.2
= 	    0.0	 -125.3	   15.0	    1.2
= 	    0.0	 -124.8	   15.0	    1.2
= 	    0.0	 -124.3	   15.0	    1.2
= 	    0.0	 -123.9	   15.0	    1.3
= 	    0.0	 -123.2	   15.0	    1.3
= 	    0.0	 -122.9	   15.0	    1.3
= 	    0.0	 -122.2	   15.0	    1.3
= 	    0.0	 -121.8	   15.0	    1.3
= 	    0.0	 -121.3	   15.0	    1.3
= 	    0.0	 -120.8	   15.0	    1.3
= 	    0.0	 -120.2	   15.0	    1.4
= 	    0.0	 -119.8	   15.0	    1.4
= 	    0.0	 -119.2	   15.0	    1.4
= 	    0.0	 -118.8	   15.0	    1.4
= 	    0.0	 -118.2	   15.0	    1.4
= 	    0.0	 -117.8	   15.0	    1.4
= 	    0.0	 -117.2	   15.0	    1.5
= 	    0.0	 -116.8	   15.0	    1.5
= 	    0.0	 -116.3	   15.0	    1.5
= 	    0.0	 -115.8	   15.0	    1.5
= 	    0.0	 -115.1	   15.0	    1.5
= 	    0.0	 -114.8	   15.0	    1.5
= 	    0.0	 -114.1	   15.0	    1.6
= 	    0.0	 -113.7	   15.0	    1.6
= 	    0.0	 -113.2	   15.0	    1.6
= 	    0.0	 -112.8	   15.0	    1.6
= 	    0.0	 -112.1	   15.0	    1.7
= 	    0.0	 -111.8	   15.0	    1.7
= 	    0.0	 -111.1	   15.0	    1.7
= 	    0.0	 -110.7	   15.0	    1.7
= 	    0.0	 -110.1	   15.0	    1.7
= 	    0.0	 -109.7	   15.0	    1.7
= 	    0.0	 -109.1	   15.0	    1.8
= 	    0.0	 -108.8	   15.0	    1.8
= 	    0.0	 -108.2	   15.0	    1.8
= 	    0.0	 -107.7	   15.0	    1.8
= 	    0.0	 -107.1	   15.0	    1.9
= 	    0.0	 -106.8	   15.0	    1.9
= 	    0.0	 -106.0	   15.0	    1.9
= 	    0.0	 -105.7	   15.0	    1.9
= 	    0.0	 -105.0	   15.0	    2.0
= 	    0.0	 -104.6	   15.0	    2.0
= 	    0.0	 -104.1	   15.0	    2.0
= 	    0.0	 -103.7	   15.0	    2.0
= 	    0.0	 -103.0	   15.0	    2.1
= 	    0.0	 -102.7	   15.0	    2.1
= 	    0.0	 -102.0	   15.0	    2.1
= 	    0.0	 -101.7	   15.0	    2.2
= 	    0.0	 -101.0	   15.0	    2.2
= 	    0.0	 -100.6	   15.0	    2.2
= 	    0.0	 -100.0	   15.0	    2.3
= 	    0.0	  -99.7	   15.0	    2.3
= 	    0.0	  -99.0	   15.0	    2.3
= 	    0.0	  -98.6	   15.0	    2.4
= 	    0.0	  -98.0	   15.0	    2.4
= 	    0.0	  -97.6	   15.0	    2.4
= 	    0.0	  -97.0	   15.0	    2.5
= 	    0.0	  -96.6	   15.0	    2.5
= 	    0.0	  -96.0	   15.0	    2.6
= 	    0.0	  -95.6	   15.0	    2.6
= 	    0.0	  -95.0	   15.0	    2.7
= 	    0.0	  -94.6	   15.0	    2.7
= 	    0.0	  -94.0	   15.0	    2.8
= 	    0.0	  -93.6	   15.0	    2.8
= 	    0.0	  -93.0	   15.0	    2.8
= 	    0.0	  -92.6	   15.0	    2.9
= 	    0.0	  -91.9	   15.0	    3.0
= 	    0.0	  -91.6	   15.0	    3.0
= 	    0.0	  -90.9	   15.0	    3.1
= 	    0.0	  -90.5	   15.0	    3.1
= 	    0.0	  -90.0	   15.0	    3.1
= 	    0.0	  -89.6	   15.0	    3.2
= 	    0.0	  -88.9	   15.0	    3.2
= 	    0.0	  -88.6	   15.0	    3.3
= 	    0.0	  -87.9	   15.0	    3.4
= 	    0.0	  -87.6	   15.0	    3.4
= 	    0.0	  -86.9	   15.0	    3.5
= 	    0.0	  -86.5	   15.0	    3.5
= 	    0.0	  -85.9	   15.0	    3.6
= 	    0.0	  -85.5	   15.0	    3.7
= 	    0.0	  -84.9	   15.0	    3.7
= 	    0.0	  -84.6	   15.0	    3.8
= 	    0.0	  -83.9	   15.0	    3.9
= 	    0.0	  -83.6	   15.0	    3.9
= 	    0.0	  -82.9	   15.0	    4.0
= 	    0.0	  -82.5	   15.0	    4.1
= 	    0.0	  -81.8	   15.0	    4.2
= 	    0.0	  -81.6	   15.0	    4.2
= 	    0.0	  -80.8	   15.0	    4.3
= 	    0.0	  -80.5	   15.0	    4.4
= 	    0.0	  -79.8	   15.0	    4.5
= 	    0.0	  -79.5	   15.0	    4.5
= 	    0.0	  -78.8	   15.0	    4.6
= 	    0.0	  -78.6	   15.0	    4.7
= 	    0.0	  -77.8	   15.0	    4.9
= 	    0.0	  -77.5	   15.0	    4.9
= 	    0.0	  -76.7	   15.0	    5.1
= 	    0.0	  -76.5	   15.0	    5.2
= 	    0.0	  -75.7	   15.0	    5.4
= 	    0.0	  -75.6	   15.0	    5.4
= 	    0.0	  -74.8	   15.0	    5.7
= 	    0.0	  -74.5	   15.0	    5.8
= 	    0.0	  -73.7	   15.0	    6.2
= 	    0.0	  -73.5	   15.0	    6.4
= 	    0.0	  -72.7	   15.0	    7.1
= 	    0.0	  -72.5	   15.0	    7.4
= 	    0.0	  -71.7	   15.0	    8.7
= 	    0.0	  -71.5	   15.0	    9.4
= 	    0.0	  -70.8	   15.0	   12.6
= 	    0.0	  -70.5	   15.0	   14.1
= 	    0.0	  -69.6	   15.0	   20.8
= 	    0.0	  -69.4	   15.0	   23.1
= 	    0.0	  -68.6	   15.0	   33.1
= 	    0.0	  -68.4	   15.0	   36.3
= 	    0.0	  -67.8	   15.0	   44.8
= 	    0.0	  -67.4	   15.0	   48.8
= 	    0.0	  -66.7	   15.0	   54.6
= 	    0.0	  -66.4	   15.0	   56.6
= 	    0.0	  -65.6	   15.0	   60.0
= 	    0.0	  -65.4	   15.0	   60.7
= 	    0.0	  -64.6	   15.0	   62.2
= 	    0.0	  -64.4	   15.0	   62.4
= 	    0.0	  -63.7	   15.0	   62.9
= 	    0.0	  -63.4	   15.0	   63.1
= 	    0.0	  -62.7	   15.0	   63.4
= 	    0.0	  -62.4	   15.0	   63.5
= 	    0.0	  -61.7	   15.0	   63.8
= 	    0.0	  -61.4	   15.0	   63.9
= 	    0.0	  -60.6	   15.0	   64.1
= 	    0.0	  -60.4	   15.0	   64.2
= 	    0.0	  -59.7	   15.0	   64.2
= 	    0.0	  -59.4	   15.0	   64.3
= 	    0.0	  -58.7	   15.0	   64.4
= 	    0.0	  -58.3	   15.0	   64.4
= 	    0.0	  -57.7	   15.0	   64.5
= 	    0.0	  -57.3	   15.0	   64.6
= 	    0.0	  -56.6	   15.0	   64.6
= 	    0.0	  -56.3	   15.0	   64.6
= 	    0.0	  -55.6	   15.0	   64.7
= 	    0.0	  -55.3	   15.0	   64.7
= 	    0.0	  -54.7	   15.0	   64.7
= 	    0.0	  -54.2	   15.0	   64.8
= 	    0.0	  -53.6	   15.0	   64.8
= 	    0.0	  -53.3	   15.0	   64.8
= 	    0.0	  -52.6	   15.0	   64.8
= 	    0.0	  -52.3	   15.0	   64.8
= 	    0.0	  -51.7	   15.0	   64.9
= 	    0.0	  -51.3	   15.0	   64.9
= 	    0.0	  -50.5	   15.0	   64.9
= 	    0.0	  -50.2	   15.0	   64.9
= 	    0.0	  -49.5	   15.0	   64.9
= 	    0.0	  -49.2	   15.0	   65.0
= 	    0.0	  -48.6	   15.0	   65.0
= 	    0.0	  -48.3	   15.0	   64.9
= 	    0.0	  -47.6	   15.0	   64.9
= 	    0.0	  -47.2	   15.0	   65.0
= 	    0.0	  -46.5	   15.0	   65.1
= 	    0.0	  -46.2	   15.0	   65.1
= 	    0.0	  -45.4	   15.0	   65.1
= 	    0.0	  -45.2	   15.0	   65.1
= 	    0.0	  -44.5	   15.0	   65.1
= 	    0.0	  -44.1	   15.0	   65.1
= 	    0.0	  -43.5	   15.0	   65.1
= 	    0.0	  -43.2	   15.0	   65.1
= 	    0.0	  -42.5	   15.0	   65.0
= 	    0.0	  -42.2	   15.0	   65.0
= 	    0.0	  -41.4	   15.0	   65.0
= 	    0.0	  -41.1	   15.0	   65.0
= 	    0.0	  -40.5	   15.0	   65.2
= 	    0.0	  -40.2	   15.0	   65.2
= 	    0.0	  -39.5	   15.0	   65.1
= 	    0.0	  -39.1	   15.0	   65.0
= 	    0.0	  -38.4	   15.0	   65.0
= 	    0.0	  -38.1	   15.0	   64.9
= 	    0.0	  -37.4	   15.0	   65.0
= 	    0.0	  -37.0	   15.0	   65.0
= 	    0.0	  -36.4	   15.0	   65.0
= 	    0.0	  -36.1	   15.0	   65.1
= 	    0.0	  -35.4	   15.0	   65.0
= 	    0.0	  -35.1	   15.0	   65.0
= 	    0.0	  -34.4	   15.0	   64.9
= 	    0.0	  -34.0	   15.0	   64.9
= 	    0.0	  -33.4	   15.0	   65.0
= 	    0.0	  -33.0	   15.0	   65.0
= 	    0.0	  -32.4	   15.0	   64.9
= 	    0.0	  -32.0	   15.0	   64.8
= 	    0.0	  -31.5	   15.0	   64.8
= 	    0.0	  -31.1	   15.0	   64.9
= 	    0.0	  -30.4	   15.0	   64.8
= 	    0.0	  -30.0	   15.0	   64.8
= 	    0.0	  -29.4	   15.0	   64.8
= 	    0.0	  -29.0	   15.0	   64.8
= 	    0.0	  -28.4	   15.0	   64.7
= 	    0.0	  -28.0	   15.0	   64.6
= 	    0.0	  -27.4	   15.0	   64.6
= 	    0.0	  -27.1	   15.0	   64.6
= 	    0.0	  -26.4	   15.0	   64.6
= 	    0.0	  -26.0	   15.0	   64.6
= 	    0.0	  -25.3	   15.0	   64.5
= 	    0.0	  -25.0	   15.0	   64.5
= 	    0.0	  -24.3	   15.0	   64.4
= 	    0.0	  -24.0	   15.0	   64.4
= 	    0.0	  -23.4	   15.0	   64.4
= 	    0.0	  -23.0	   15.0	   64.4
= 	    0.0	  -22.3	   15.0	   64.5
= 	    0.0	  -22.0	   15.0	   64.5
= 	    0.0	  -21.3	   15.0	   64.4
= 	    0.0	  -21.0	   15.0	   64.4
= 	    0.0	  -20.3	   15.0	   64.3
= 	    0.0	  -20.0	   15.0	   64.3
= 	    0.0	  -19.3	   15.0	   64.3
= 	    0.0	  -19.0	   15.0	   64.3
= 	    0.0	  -18.3	   15.0	   64.2
= 	    0.0	  -17.9	   15.0	   64.2
= 	    0.0	  -17.3	   15.0	   64.2
= 	    0.0	  -17.0	   15.0	   64.2
= 	    0.0	  -16.2	   15.0	   64.2
= 	    0.0	  -16.0	   15.0	   64.2
= 	    0.0	  -15.2	   15.0	   64.1
= 	    0.0	  -14.9	   15.0	   64.1
= 	    0.0	  -14.3	   15.0	   64.0
= 	    0.0	  -13.9	   15.0	   64.0
= 	    0.0	  -13.3	   15.0	   64.1
= 	    0.0	  -13.0	   15.0	   64.1
= 	    0.0	  -12.3	   15.0	   64.0
= 	    0.0	  -12.0	   15.0	   63.9
= 	    0.0	  -11.2	   15.0	   63.9
= 	    0.0	  -10.9	   15.0	   63.8
= 	    0.0	  -10.1	   15.0	   63.8
= 	    0.0	   -9.9	   15.0	   63.8
= 	    0.0	   -9.3	   15.0	   63.8
= 	    0.0	   -8.9	   15.0	   63.8
= 	    0.0	   -8.2	   15.0	   63.8
= 	    0.0	   -7.9	   15.0	   63.8
= 	    0.0	   -7.1	   15.0	   63.7
= 	    0.0	   -6.9	   15.0	   63.7
= 	    0.0	   -6.3	   15.0	   63.6
= 	    0.0	   -5.9	   15.0	   63.6
= 	    0.0	   -5.2	   15.0	   63.5
= 	    0.0	   -4.9	   15.0	   63.6
= 	    0.0	   -4.2	   15.0	   63.7
= 	    0.0	   -3.8	   15.0	   63.7
= 	    0.0	   -3.2	   15.0	   63.7
= 	    0.0	   -2.9	   15.0	   63.6
= 	    0.0	   -2.2	   15.0	   63.5
= 	    0.0	   -1.9	   15.0	   63.6
= 	    0.0	   -1.2	   15.0	   63.6
= 	    0.0	   -0.8	   15.0	   63.6
= 	    0.0	    0.8	   15.0	   63.6
= 	    0.0	    1.2	   15.0	   63.6
= 	    0.0	    1.9	   15.0	   63.6
= 	    0.0	    2.2	   15.0	   63.5
= 	    0.0	    2.9	   15.0	   63.6
= 	    0.0	    3.2	   15.0	   63.7
= 	    0.0	    3.8	   15.0	   63.7
= 	    0.0	    4.2	   15.0	   63.7
= 	    0.0	    4.9	   15.0	   63.6
= 	    0.0	    5.2	   15.0	   63.5
= 	    0.0	    5.9	   15.0	   63.6
= 	    0.0	    6.3	   15.0	   63.6
= 	    0.0	    6.9	   15.0	   63.7
= 	    0.0	    7.1	   15.0	   63.7
= 	    0.0	    7.9	   15.0	   63.8
= 	    0.0	    8.2	   15.0	   63.8
= 	    0.0	    8.9	   15.0	   63.8
= 	    0.0	    9.3	   15.0	   63.8
= 	    0.0	    9.9	   15.0	   63.8
= 	    0.0	   10.1	   15.0	   63.8
= 	    0.0	   10.9	   15.0	   63.8
= 	    0.0	   11.2	   15.0	   63.9
= 	    0.0	   12.0	   15.0	   63.9
= 	    0.0	   12.3	   15.0	   64.0
= 	    0.0	   13.0	   15.0	   64.1
= 	    0.0	   13.3	   15.0	   64.1
= 	    0.0	   13.9	   15.0	   64.0
= 	    0.0	   14.3	   15.0	   64.0
= 	    0.0	   14.9	   15.0	   64.1
= 	    0.0	   15.2	   15.0	   64.1
= 	    0.0	   16.0	   15.0	   64.2
= 	    0.0	   16.2	   15.0	   64.2
= 	    0.0	   17.0	   15.0	   64.2
= 	    0.0	   17.3	   15.0	   64.2
= 	    0.0	   17.9	   15.0	   64.2
= 	    0.0	   18.3	   15.0	   64.2
= 	    0.0	   19.0	   15.0	   64.3
= 	    0.0	   19.3	   15.0	   64.3
= 	    0.0	   20.0	   15.0	   64.3
= 	    0.0	   20.3	   15.0	   64.3
= 	    0.0	   21.0	   15.0	   64.4
= 	    0.0	   21.3	   15.0	   64.4
= 	    0.0	   22.0	   15.0	   64.5
= 	    0.0	   22.3	   15.0	   64.5
= 	    0.0	   23.0	   15.0	   64.4
= 	    0.0	   23.4	   15.0	   64.4
= 	    0.0	   24.0	   15.0	   64.4
= 	    0.0	   24.3	   15.0	   64.4
= 	    0.0	   25.0	   15.0	   64.5
= 	    0.0	   25.3	   15.0	   64.5
= 	    0.0	   26.0	   15.0	   64.6
= 	    0.0	   26.4	   15.0	   64.6
= 	    0.0	   27.1	   15.0	   64.6
= 	    0.0	   27.4	   15.0	   64.6
= 	    0.0	   28.0	   15.0	   64.6
= 	    0.0	   28.4	   15.0	   64.7
= 	    0.0	   29.0	   15.0	   64.8
= 	    0.0	   29.4	   15.0	   64.8
= 	    0.0	   30.0	   15.0	   64.8
= 	    0.0	   30.4	   15.0	   64.8
= 	    0.0	   31.1	   15.0	   64.9
= 	    0.0	   31.5	   15.0	   64.8
= 	    0.0	   32.0	   15.0	   64.8
= 	    0.0	   32.4	   15.0	   64.9
= 	    0.0	   33.0	   15.0	   65.0
= 	    0.0	   33.4	   15.0	   65.0
= 	    0.0	   34.0	   15.0	   64.9
= 	    0.0	   34.4	   15.0	   64.9
= 	    0.0	   35.1	   15.0	   65.0
= 	    0.0	   35.4	   15.0	   65.0
= 	    0.0	   36.1	   15.0	   65.1
= 	    0.0	   36.4	   15.0	   65.0
= 	    0.0	   37.0	   15.0	   65.0
= 	    0.0	   37.4	   15.0	   65.0
= 	    0.0	   38.1	   15.0	   64.9
= 	    0.0	   38.4	   15.0	   65.0
= 	    0.0	   39.1	   15.0	   65.0
= 	    0.0	   39.5	   15.0	   65.1
= 	    0.0	   40.2	   15.0	   65.2
= 	    0.0	   40.5	   15.0	   65.2
= 	    0.0	   41.1	   15.0	   65.0
= 	    0.0	   41.4	   15.0	   65.0
= 	    0.0	   42.2	   15.0	   65.0
= 	    0.0	   42.5	   15.0	   65.0
= 	    0.0	   43.2	   15.0	   65.1
= 	    0.0	   43.5	   15.0	   65.1
= 	    0.0	   44.1	   15.0	   65.1
= 	    0.0	   44.5	   15.0	   65.1
= 	    0.0	   45.2	   15.0	   65.1
= 	    0.0	   45.4	   15.0	   65.1
= 	    0.0	   46.2	   15.0	   65.1
= 	    0.0	   46.5	   15.0	   65.1
= 	    0.0	   47.2	   15.0	   65.0
= 	    0.0	   47.6	   15.0	   64.9
= 	    0.0	   48.3	   15.0	   64.9
= 	    0.0	   48.6	   15.0	   65.0
= 	    0.0	   49.2	   15.0	   65.0
= 	    0.0	   49.5	   15.0	   64.9
= 	    0.0	   50.2	   15.0	   64.9
= 	    0.0	   50.5	   15.0	   64.9
= 	    0.0	   51.3	   15.0	   64.9
= 	    0.0	   51.7	   15.0	   64.9
= 	    0.0	   52.3	   15.0	   64.8
= 	    0.0	   52.6	   15.0	   64.8
= 	    0.0	   53.3	   15.0	   64.8
= 	    0.0	   53.6	   15.0	   64.8
= 	    0.0	   54.2	   15.0	   64.8
= 	    0.0	   54.7	   15.0	   64.7
= 	    0.0	   55.3	   15.0	   64.7
= 	    0.0	   55.6	   15.0	   64.7
= 	    0.0	   56.3	   15.0	   64.6
= 	    0.0	   56.6	   15.0	   64.6
= 	    0.0	   57.3	   15.0	   64.6
= 	    0.0	   57.7	   15.0	   64.5
= 	    0.0	   58.3	   15.0	   64.4
= 	    0.0	   58.7	   15.0	   64.4
= 	    0.0	   59.4	   15.0	   64.3
= 	    0.0	   59.7	   15.0	   64.2
= 	    0.0	   60.4	   15.0	   64.2
= 	    0.0	   60.6	   15.0	   64.1
= 	    0.0	   61.4	   15.0	   63.9
= 	    0.0	   61.7	   15.0	   63.8
= 	    0.0	   62.4	   15.0	   63.5
= 	    0.0	   62.7	   15.0	   63.4
= 	    0.0	   63.4	   15.0	   63.1
= 	    0.0	   63.7	   15.0	   62.9
= 	    0.0	   64.4	   15.0	   62.4
= 	    0.0	   64.6	   15.0	   62.2
= 	    0.0	   65.4	   15.0	   60.7
= 	    0.0	   65.6	   15.0	   60.0
= 	    0.0	   66.4	   15.0	   56.6
= 	    0.0	   66.7	   15.0	   54.6
= 	    0.0	   67.4	   15.0	   48.8
= 	    0.0	   67.8	   15.0	   44.8
= 	    0.0	   68.4	   15.0	   36.3
= 	    0.0	   68.6	   15.0	   33.1
= 	    0.0	   69.4	   15.0	   23.1
= 	    0.0	   69.6	   15.0	   20.8
= 	    0.0	   70.5	   15.0	   14.1
= 	    0.0	   70.8	   15.0	   12.6
= 	    0.0	   71.5	   15.0	    9.4
= 	    0.0	   71.7	   15.0	    8.7
= 	    0.0	   72.5	   15.0	    7.4
= 	    0.0	   72.7	   15.0	    7.1
= 	    0.0	   73.5	   15.0	    6.4
= 	    0.0	   73.7	   15.0	    6.2
= 	    0.0	   74.5	   15.0	    5.8
= 	    0.0	   74.8	   15.0	    5.7
= 	    0.0	   75.6	   15.0	    5.4
= 	    0.0	   75.7	   15.0	    5.4
= 	    0.0	   76.5	   15.0	    5.2
= 	    0.0	   76.7	   15.0	    5.1
= 	    0.0	   77.5	   15.0	    4.9
= 	    0.0	   77.8	   15.0	    4.9
= 	    0.0	   78.6	   15.0	    4.7
= 	    0.0	   78.8	   15.0	    4.6
= 	    0.0	   79.5	   15.0	    4.5
= 	    0.0	   79.8	   15.0	    4.5
= 	    0.0	   80.5	   15.0	    4.4
= 	    0.0	   80.8	   15.0	    4.3
= 	    0.0	   81.6	   15.0	    4.2
= 	    0.0	   81.8	   15.0	    4.2
= 	    0.0	   82.5	   15.0	    4.1
= 	    0.0	   82.9	   15.0	    4.0
= 	    0.0	   83.6	   15.0	    3.9
= 	    0.0	   83.9	   15.0	    3.9
= 	    0.0	   84.6	   15.0	    3.8
= 	    0.0	   84.9	   15.0	    3.7
= 	    0.0	   85.5	   15.0	    3.7
= 	    0.0	   85.9	   15.0	    3.6
= 	    0.0	   86.5	   15.0	    3.5
= 	    0.0	   86.9	   15.0	    3.5
= 	    0.0	   87.6	   15.0	    3.4
= 	    0.0	   87.9	   15.0	    3.4
= 	    0.0	   88.6	   15.0	    3.3
= 	    0.0	   88.9	   15.0	    3.2
= 	    0.0	   89.6	   15.0	    3.2
= 	    0.0	   90.0	   15.0	    3.1
= 	    0.0	   90.5	   15.0	    3.1
= 	    0.0	   90.9	   15.0	    3.1
= 	    0.0	   91.6	   15.0	    3.0
= 	    0.0	   91.9	   15.0	    3.0
= 	    0.0	   92.6	   15.0	    2.9
= 	    0.0	   93.0	   15.0	    2.8
= 	    0.0	   93.6	   15.0	    2.8
= 	    0.0	   94.0	   15.0	    2.8
= 	    0.0	   94.6	   15.0	    2.7
= 	    0.0	   95.0	   15.0	    2.7
= 	    0.0	   95.6	   15.0	    2.6
= 	    0.0	   96.0	   15.0	    2.6
= 	    0.0	   96.6	   15.0	    2.5
= 	    0.0	   97.0	   15.0	    2.5
= 	    0.0	   97.6	   15.0	    2.4
= 	    0.0	   98.0	   15.0	    2.4
= 	    0.0	   98.6	   15.0	    2.4
= 	    0.0	   99.0	   15.0	    2.3
= 	    0.0	   99.7	   15.0	    2.3
= 	    0.0	  100.0	   15.0	    2.3
= 	    0.0	  100.6	   15.0	    2.2
= 	    0.0	  101.0	   15.0	    2.2
= 	    0.0	  101.7	   15.0	    2.2
= 	    0.0	  102.0	   15.0	    2.1
= 	    0.0	  102.7	   15.0	    2.1
= 	    0.0	  103.0	   15.0	    2.1
= 	    0.0	  103.7	   15.0	    2.0
= 	    0.0	  104.1	   15.0	    2.0
= 	    0.0	  104.6	   15.0	    2.0
= 	    0.0	  105.0	   15.0	    2.0
= 	    0.0	  105.7	   15.0	    1.9
= 	    0.0	  106.0	   15.0	    1.9
= 	    0.0	  106.8	   15.0	    1.9
= 	    0.0	  107.1	   15.0	    1.9
= 	    0.0	  107.7	   15.0	    1.8
= 	    0.0	  108.2	   15.0	    1.8
= 	    0.0	  108.8	   15.0	    1.8
= 	    0.0	  109.1	   15.0	    1.8
= 	    0.0	  109.7	   15.0	    1.7
= 	    0.0	  110.1	   15.0	    1.7
= 	    0.0	  110.7	   15.0	    1.7
= 	    0.0	  111.1	   15.0	    1.7
= 	    0.0	  111.8	   15.0	    1.7
= 	    0.0	  112.1	   15.0	    1.7
= 	    0.0	  112.8	   15.0	    1.6
= 	    0.0	  113.2	   15.0	    1.6
= 	    0.0	  113.7	   15.0	    1.6
= 	    0.0	  114.1	   15.0	    1.6
= 	    0.0	  114.8	   15.0	    1.5
= 	    0.0	  115.1	   15.0	    1.5
= 	    0.0	  115.8	   15.0	    1.5
= 	    0.0	  116.3	   15.0	    1.5
= 	    0.0	  116.8	   15.0	    1.5
= 	    0.0	  117.2	   15.0	    1.5
= 	    0.0	  117.8	   15.0	    1.4
= 	    0.0	  118.2	   15.0	    1.4
= 	    0.0	  118.8	   15.0	    1.4
= 	    0.0	  119.2	   15.0	    1.4
= 	    0.0	  119.8	   15.0	    1.4
= 	    0.0	  120.2	   15.0	    1.4
= 	    0.0	  120.8	   15.0	    1.3
= 	    0.0	  121.3	   15.0	    1.3
= 	    0.0	  121.8	   15.0	    1.3
= 	    0.0	  122.2	   15.0	    1.3
= 	    0.0	  122.9	   15.0	    1.3
= 	    0.0	  123.2	   15.0	    1.3
= 	    0.0	  123.9	   15.0	    1.3
= 	    0.0	  124.3	   15.0	    1.2
= 	    0.0	  124.8	   15.0	    1.2
= 	    0.0	  125.3	   15.0	    1.2
= 	    0.0	  125.7	   15.0	    1.2
= 	    0.0	  126.2	   15.0	    1.2
= 	    0.0	  126.7	   15.0	    1.2
= 	    0.0	  127.3	   15.0	    1.2
= 	    0.0	  128.1	   15.0	    1.2
= 	    0.0	  128.4	   15.0	    1.2
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	18
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:27:18 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	518
%STS 	    0.0	 -130.8	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  130.8	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -130.8	   50.0	    0.9
= 	    0.0	 -130.4	   50.0	    0.9
= 	    0.0	 -130.0	   50.0	    0.9
= 	    0.0	 -129.2	   50.0	    0.9
= 	    0.0	 -128.5	   50.0	    1.0
= 	    0.0	 -128.3	   50.0	    1.0
= 	    0.0	 -127.6	   50.0	    1.0
= 	    0.0	 -127.3	   50.0	    1.0
= 	    0.0	 -126.6	   50.0	    1.0
= 	    0.0	 -126.3	   50.0	    1.0
= 	    0.0	 -125.7	   50.0	    1.0
= 	    0.0	 -125.3	   50.0	    1.0
= 	    0.0	 -124.7	   50.0	    1.0
= 	    0.0	 -124.3	   50.0	    1.0
= 	    0.0	 -123.6	   50.0	    1.1
= 	    0.0	 -123.3	   50.0	    1.1
= 	    0.0	 -122.6	   50.0	    1.1
= 	    0.0	 -122.3	   50.0	    1.1
= 	    0.0	 -121.7	   50.0	    1.1
= 	    0.0	 -121.3	   50.0	    1.1
= 	    0.0	 -120.6	   50.0	    1.1
= 	    0.0	 -120.2	   50.0	    1.1
= 	    0.0	 -119.6	   50.0	    1.1
= 	    0.0	 -119.3	   50.0	    1.2
= 	    0.0	 -118.6	   50.0	    1.2
= 	    0.0	 -118.2	   50.0	    1.2
= 	    0.0	 -117.6	   50.0	    1.2
= 	    0.0	 -117.2	   50.0	    1.2
= 	    0.0	 -116.6	   50.0	    1.2
= 	    0.0	 -116.3	   50.0	    1.2
= 	    0.0	 -115.6	   50.0	    1.3
= 	    0.0	 -115.2	   50.0	    1.3
= 	    0.0	 -114.5	   50.0	    1.3
= 	    0.0	 -114.2	   50.0	    1.3
= 	    0.0	 -113.5	   50.0	    1.3
= 	    0.0	 -113.1	   50.0	    1.3
= 	    0.0	 -112.6	   50.0	    1.4
= 	    0.0	 -112.2	   50.0	    1.4
= 	    0.0	 -111.4	   50.0	    1.4
= 	    0.0	 -111.3	   50.0	    1.4
= 	    0.0	 -110.5	   50.0	    1.4
= 	    0.0	 -110.3	   50.0	    1.4
= 	    0.0	 -109.5	   50.0	    1.5
= 	    0.0	 -109.2	   50.0	    1.5
= 	    0.0	 -108.5	   50.0	    1.5
= 	    0.0	 -108.1	   50.0	    1.5
= 	    0.0	 -107.4	   50.0	    1.5
= 	    0.0	 -107.2	   50.0	    1.5
= 	    0.0	 -106.5	   50.0	    1.6
= 	    0.0	 -106.2	   50.0	    1.6
= 	    0.0	 -105.5	   50.0	    1.6
= 	    0.0	 -105.2	   50.0	    1.7
= 	    0.0	 -104.5	   50.0	    1.7
= 	    0.0	 -104.2	   50.0	    1.7
= 	    0.0	 -103.4	   50.0	    1.8
= 	    0.0	 -103.1	   50.0	    1.8
= 	    0.0	 -102.5	   50.0	    1.8
= 	    0.0	 -102.1	   50.0	    1.8
= 	    0.0	 -101.4	   50.0	    1.9
= 	    0.0	 -101.2	   50.0	    1.9
= 	    0.0	 -100.4	   50.0	    1.9
= 	    0.0	 -100.2	   50.0	    1.9
= 	    0.0	  -99.4	   50.0	    2.0
= 	    0.0	  -99.1	   50.0	    2.0
= 	    0.0	  -98.4	   50.0	    2.1
= 	    0.0	  -98.1	   50.0	    2.1
= 	    0.0	  -97.3	   50.0	    2.1
= 	    0.0	  -97.1	   50.0	    2.2
= 	    0.0	  -96.4	   50.0	    2.2
= 	    0.0	  -96.1	   50.0	    2.2
= 	    0.0	  -95.4	   50.0	    2.3
= 	    0.0	  -95.1	   50.0	    2.3
= 	    0.0	  -94.3	   50.0	    2.4
= 	    0.0	  -94.1	   50.0	    2.4
= 	    0.0	  -93.4	   50.0	    2.5
= 	    0.0	  -93.1	   50.0	    2.5
= 	    0.0	  -92.4	   50.0	    2.6
= 	    0.0	  -92.1	   50.0	    2.6
= 	    0.0	  -91.4	   50.0	    2.7
= 	    0.0	  -91.1	   50.0	    2.7
= 	    0.0	  -90.3	   50.0	    2.8
= 	    0.0	  -90.0	   50.0	    2.8
= 	    0.0	  -89.4	   50.0	    2.9
= 	    0.0	  -89.0	   50.0	    2.9
= 	    0.0	  -88.3	   50.0	    3.0
= 	    0.0	  -88.0	   50.0	    3.1
= 	    0.0	  -87.3	   50.0	    3.1
= 	    0.0	  -87.0	   50.0	    3.2
= 	    0.0	  -86.4	   50.0	    3.3
= 	    0.0	  -86.0	   50.0	    3.3
= 	    0.0	  -85.3	   50.0	    3.4
= 	    0.0	  -85.0	   50.0	    3.5
= 	    0.0	  -84.3	   50.0	    3.6
= 	    0.0	  -83.9	   50.0	    3.7
= 	    0.0	  -83.3	   50.0	    3.8
= 	    0.0	  -83.0	   50.0	    3.8
= 	    0.0	  -82.3	   50.0	    4.0
= 	    0.0	  -82.0	   50.0	    4.0
= 	    0.0	  -81.4	   50.0	    4.2
= 	    0.0	  -81.0	   50.0	    4.3
= 	    0.0	  -80.3	   50.0	    4.4
= 	    0.0	  -79.9	   50.0	    4.6
= 	    0.0	  -79.3	   50.0	    4.8
= 	    0.0	  -78.9	   50.0	    4.9
= 	    0.0	  -78.3	   50.0	    5.2
= 	    0.0	  -77.9	   50.0	    5.3
= 	    0.0	  -77.3	   50.0	    5.7
= 	    0.0	  -76.9	   50.0	    5.9
= 	    0.0	  -76.3	   50.0	    6.4
= 	    0.0	  -75.8	   50.0	    6.7
= 	    0.0	  -75.3	   50.0	    7.4
= 	    0.0	  -74.9	   50.0	    7.9
= 	    0.0	  -74.3	   50.0	    9.1
= 	    0.0	  -73.9	   50.0	   10.4
= 	    0.0	  -73.3	   50.0	   12.7
= 	    0.0	  -72.9	   50.0	   15.1
= 	    0.0	  -72.3	   50.0	   19.3
= 	    0.0	  -71.8	   50.0	   23.1
= 	    0.0	  -71.3	   50.0	   29.4
= 	    0.0	  -70.9	   50.0	   33.7
= 	    0.0	  -70.3	   50.0	   40.2
= 	    0.0	  -69.9	   50.0	   43.2
= 	    0.0	  -69.3	   50.0	   47.8
= 	    0.0	  -68.8	   50.0	   49.9
= 	    0.0	  -68.3	   50.0	   52.2
= 	    0.0	  -67.8	   50.0	   53.4
= 	    0.0	  -67.2	   50.0	   54.5
= 	    0.0	  -66.8	   50.0	   55.0
= 	    0.0	  -66.2	   50.0	   55.6
= 	    0.0	  -65.9	   50.0	   55.8
= 	    0.0	  -65.2	   50.0	   56.3
= 	    0.0	  -64.9	   50.0	   56.5
= 	    0.0	  -64.3	   50.0	   56.8
= 	    0.0	  -63.8	   50.0	   57.0
= 	    0.0	  -63.2	   50.0	   57.2
= 	    0.0	  -62.8	   50.0	   57.3
= 	    0.0	  -62.2	   50.0	   57.5
= 	    0.0	  -61.8	   50.0	   57.6
= 	    0.0	  -61.2	   50.0	   57.8
= 	    0.0	  -60.8	   50.0	   57.8
= 	    0.0	  -60.2	   50.0	   58.0
= 	    0.0	  -59.8	   50.0	   58.0
= 	    0.0	  -59.2	   50.0	   58.2
= 	    0.0	  -58.8	   50.0	   58.3
= 	    0.0	  -58.1	   50.0	   58.4
= 	    0.0	  -57.8	   50.0	   58.4
= 	    0.0	  -57.1	   50.0	   58.5
= 	    0.0	  -56.8	   50.0	   58.5
= 	    0.0	  -56.1	   50.0	   58.6
= 	    0.0	  -55.8	   50.0	   58.7
= 	    0.0	  -55.2	   50.0	   58.7
= 	    0.0	  -54.7	   50.0	   58.7
= 	    0.0	  -54.2	   50.0	   58.8
= 	    0.0	  -53.8	   50.0	   58.9
= 	    0.0	  -53.0	   50.0	   58.9
= 	    0.0	  -52.8	   50.0	   58.9
= 	    0.0	  -52.1	   50.0	   58.8
= 	    0.0	  -51.7	   50.0	   58.8
= 	    0.0	  -51.1	   50.0	   59.0
= 	    0.0	  -50.9	   50.0	   59.0
= 	    0.0	  -50.1	   50.0	   59.0
= 	    0.0	  -49.7	   50.0	   59.0
= 	    0.0	  -49.1	   50.0	   59.0
= 	    0.0	  -48.8	   50.0	   59.1
= 	    0.0	  -48.0	   50.0	   59.2
= 	    0.0	  -47.7	   50.0	   59.2
= 	    0.0	  -47.0	   50.0	   59.2
= 	    0.0	  -46.7	   50.0	   59.2
= 	    0.0	  -46.1	   50.0	   59.2
= 	    0.0	  -45.8	   50.0	   59.2
= 	    0.0	  -45.1	   50.0	   59.1
= 	    0.0	  -44.7	   50.0	   59.1
= 	    0.0	  -44.1	   50.0	   59.1
= 	    0.0	  -43.7	   50.0	   59.1
= 	    0.0	  -43.0	   50.0	   59.1
= 	    0.0	  -42.7	   50.0	   59.1
= 	    0.0	  -41.9	   50.0	   59.2
= 	    0.0	  -41.7	   50.0	   59.2
= 	    0.0	  -41.0	   50.0	   59.1
= 	    0.0	  -40.6	   50.0	   59.1
= 	    0.0	  -40.0	   50.0	   59.2
= 	    0.0	  -39.7	   50.0	   59.2
= 	    0.0	  -39.0	   50.0	   59.2
= 	    0.0	  -38.7	   50.0	   59.2
= 	    0.0	  -38.0	   50.0	   59.2
= 	    0.0	  -37.7	   50.0	   59.2
= 	    0.0	  -36.9	   50.0	   59.3
= 	    0.0	  -36.7	   50.0	   59.3
= 	    0.0	  -36.0	   50.0	   59.3
= 	    0.0	  -35.6	   50.0	   59.3
= 	    0.0	  -35.0	   50.0	   59.2
= 	    0.0	  -34.7	   50.0	   59.2
= 	    0.0	  -34.0	   50.0	   59.1
= 	    0.0	  -33.6	   50.0	   59.1
= 	    0.0	  -32.9	   50.0	   59.1
= 	    0.0	  -32.7	   50.0	   59.1
= 	    0.0	  -32.0	   50.0	   59.0
= 	    0.0	  -31.6	   50.0	   59.1
= 	    0.0	  -31.0	   50.0	   59.1
= 	    0.0	  -30.6	   50.0	   59.1
= 	    0.0	  -29.9	   50.0	   59.1
= 	    0.0	  -29.6	   50.0	   59.1
= 	    0.0	  -29.0	   50.0	   59.0
= 	    0.0	  -28.6	   50.0	   59.0
= 	    0.0	  -27.9	   50.0	   59.0
= 	    0.0	  -27.6	   50.0	   59.0
= 	    0.0	  -26.9	   50.0	   59.2
= 	    0.0	  -26.6	   50.0	   59.2
= 	    0.0	  -25.9	   50.0	   59.1
= 	    0.0	  -25.6	   50.0	   59.0
= 	    0.0	  -24.9	   50.0	   58.9
= 	    0.0	  -24.6	   50.0	   58.9
= 	    0.0	  -23.9	   50.0	   58.8
= 	    0.0	  -23.6	   50.0	   58.8
= 	    0.0	  -22.8	   50.0	   58.9
= 	    0.0	  -22.6	   50.0	   58.9
= 	    0.0	  -21.9	   50.0	   58.9
= 	    0.0	  -21.5	   50.0	   59.0
= 	    0.0	  -20.9	   50.0	   59.0
= 	    0.0	  -20.6	   50.0	   58.9
= 	    0.0	  -19.8	   50.0	   58.8
= 	    0.0	  -19.6	   50.0	   58.8
= 	    0.0	  -18.9	   50.0	   58.7
= 	    0.0	  -18.5	   50.0	   58.7
= 	    0.0	  -17.9	   50.0	   58.7
= 	    0.0	  -17.6	   50.0	   58.7
= 	    0.0	  -16.9	   50.0	   58.8
= 	    0.0	  -16.5	   50.0	   58.8
= 	    0.0	  -15.8	   50.0	   58.7
= 	    0.0	  -15.5	   50.0	   58.6
= 	    0.0	  -14.8	   50.0	   58.6
= 	    0.0	  -14.5	   50.0	   58.7
= 	    0.0	  -13.8	   50.0	   58.7
= 	    0.0	  -13.5	   50.0	   58.7
= 	    0.0	  -12.8	   50.0	   58.6
= 	    0.0	  -12.5	   50.0	   58.6
= 	    0.0	  -11.7	   50.0	   58.6
= 	    0.0	  -11.5	   50.0	   58.6
= 	    0.0	  -10.8	   50.0	   58.7
= 	    0.0	  -10.5	   50.0	   58.7
= 	    0.0	   -9.8	   50.0	   58.6
= 	    0.0	   -9.5	   50.0	   58.5
= 	    0.0	   -8.8	   50.0	   58.4
= 	    0.0	   -8.5	   50.0	   58.4
= 	    0.0	   -7.6	   50.0	   58.4
= 	    0.0	   -7.4	   50.0	   58.4
= 	    0.0	   -6.7	   50.0	   58.4
= 	    0.0	   -6.4	   50.0	   58.4
= 	    0.0	   -5.8	   50.0	   58.3
= 	    0.0	   -5.5	   50.0	   58.3
= 	    0.0	   -4.6	   50.0	   58.2
= 	    0.0	   -4.5	   50.0	   58.2
= 	    0.0	   -3.7	   50.0	   58.4
= 	    0.0	   -3.4	   50.0	   58.4
= 	    0.0	   -2.7	   50.0	   58.4
= 	    0.0	   -2.4	   50.0	   58.3
= 	    0.0	   -1.7	   50.0	   58.3
= 	    0.0	   -1.4	   50.0	   58.3
= 	    0.0	   -0.6	   50.0	   58.3
= 	    0.0	    0.6	   50.0	   58.3
= 	    0.0	    1.4	   50.0	   58.3
= 	    0.0	    1.7	   50.0	   58.3
= 	    0.0	    2.4	   50.0	   58.3
= 	    0.0	    2.7	   50.0	   58.4
= 	    0.0	    3.4	   50.0	   58.4
= 	    0.0	    3.7	   50.0	   58.4
= 	    0.0	    4.5	   50.0	   58.2
= 	    0.0	    4.6	   50.0	   58.2
= 	    0.0	    5.5	   50.0	   58.3
= 	    0.0	    5.8	   50.0	   58.3
= 	    0.0	    6.4	   50.0	   58.4
= 	    0.0	    6.7	   50.0	   58.4
= 	    0.0	    7.4	   50.0	   58.4
= 	    0.0	    7.6	   50.0	   58.4
= 	    0.0	    8.5	   50.0	   58.4
= 	    0.0	    8.8	   50.0	   58.4
= 	    0.0	    9.5	   50.0	   58.5
= 	    0.0	    9.8	   50.0	   58.6
= 	    0.0	   10.5	   50.0	   58.7
= 	    0.0	   10.8	   50.0	   58.7
= 	    0.0	   11.5	   50.0	   58.6
= 	    0.0	   11.7	   50.0	   58.6
= 	    0.0	   12.5	   50.0	   58.6
= 	    0.0	   12.8	   50.0	   58.6
= 	    0.0	   13.5	   50.0	   58.7
= 	    0.0	   13.8	   50.0	   58.7
= 	    0.0	   14.5	   50.0	   58.7
= 	    0.0	   14.8	   50.0	   58.6
= 	    0.0	   15.5	   50.0	   58.6
= 	    0.0	   15.8	   50.0	   58.7
= 	    0.0	   16.5	   50.0	   58.8
= 	    0.0	   16.9	   50.0	   58.8
= 	    0.0	   17.6	   50.0	   58.7
= 	    0.0	   17.9	   50.0	   58.7
= 	    0.0	   18.5	   50.0	   58.7
= 	    0.0	   18.9	   50.0	   58.7
= 	    0.0	   19.6	   50.0	   58.8
= 	    0.0	   19.8	   50.0	   58.8
= 	    0.0	   20.6	   50.0	   58.9
= 	    0.0	   20.9	   50.0	   59.0
= 	    0.0	   21.5	   50.0	   59.0
= 	    0.0	   21.9	   50.0	   58.9
= 	    0.0	   22.6	   50.0	   58.9
= 	    0.0	   22.8	   50.0	   58.9
= 	    0.0	   23.6	   50.0	   58.8
= 	    0.0	   23.9	   50.0	   58.8
= 	    0.0	   24.6	   50.0	   58.9
= 	    0.0	   24.9	   50.0	   58.9
= 	    0.0	   25.6	   50.0	   59.0
= 	    0.0	   25.9	   50.0	   59.1
= 	    0.0	   26.6	   50.0	   59.2
= 	    0.0	   26.9	   50.0	   59.2
= 	    0.0	   27.6	   50.0	   59.0
= 	    0.0	   27.9	   50.0	   59.0
= 	    0.0	   28.6	   50.0	   59.0
= 	    0.0	   29.0	   50.0	   59.0
= 	    0.0	   29.6	   50.0	   59.1
= 	    0.0	   29.9	   50.0	   59.1
= 	    0.0	   30.6	   50.0	   59.1
= 	    0.0	   31.0	   50.0	   59.1
= 	    0.0	   31.6	   50.0	   59.1
= 	    0.0	   32.0	   50.0	   59.0
= 	    0.0	   32.7	   50.0	   59.1
= 	    0.0	   32.9	   50.0	   59.1
= 	    0.0	   33.6	   50.0	   59.1
= 	    0.0	   34.0	   50.0	   59.1
= 	    0.0	   34.7	   50.0	   59.2
= 	    0.0	   35.0	   50.0	   59.2
= 	    0.0	   35.6	   50.0	   59.3
= 	    0.0	   36.0	   50.0	   59.3
= 	    0.0	   36.7	   50.0	   59.3
= 	    0.0	   36.9	   50.0	   59.3
= 	    0.0	   37.7	   50.0	   59.2
= 	    0.0	   38.0	   50.0	   59.2
= 	    0.0	   38.7	   50.0	   59.2
= 	    0.0	   39.0	   50.0	   59.2
= 	    0.0	   39.7	   50.0	   59.2
= 	    0.0	   40.0	   50.0	   59.2
= 	    0.0	   40.6	   50.0	   59.1
= 	    0.0	   41.0	   50.0	   59.1
= 	    0.0	   41.7	   50.0	   59.2
= 	    0.0	   41.9	   50.0	   59.2
= 	    0.0	   42.7	   50.0	   59.1
= 	    0.0	   43.0	   50.0	   59.1
= 	    0.0	   43.7	   50.0	   59.1
= 	    0.0	   44.1	   50.0	   59.1
= 	    0.0	   44.7	   50.0	   59.1
= 	    0.0	   45.1	   50.0	   59.1
= 	    0.0	   45.8	   50.0	   59.2
= 	    0.0	   46.1	   50.0	   59.2
= 	    0.0	   46.7	   50.0	   59.2
= 	    0.0	   47.0	   50.0	   59.2
= 	    0.0	   47.7	   50.0	   59.2
= 	    0.0	   48.0	   50.0	   59.2
= 	    0.0	   48.8	   50.0	   59.1
= 	    0.0	   49.1	   50.0	   59.0
= 	    0.0	   49.7	   50.0	   59.0
= 	    0.0	   50.1	   50.0	   59.0
= 	    0.0	   50.9	   50.0	   59.0
= 	    0.0	   51.1	   50.0	   59.0
= 	    0.0	   51.7	   50.0	   58.8
= 	    0.0	   52.1	   50.0	   58.8
= 	    0.0	   52.8	   50.0	   58.9
= 	    0.0	   53.0	   50.0	   58.9
= 	    0.0	   53.8	   50.0	   58.9
= 	    0.0	   54.2	   50.0	   58.8
= 	    0.0	   54.7	   50.0	   58.7
= 	    0.0	   55.2	   50.0	   58.7
= 	    0.0	   55.8	   50.0	   58.7
= 	    0.0	   56.1	   50.0	   58.6
= 	    0.0	   56.8	   50.0	   58.5
= 	    0.0	   57.1	   50.0	   58.5
= 	    0.0	   57.8	   50.0	   58.4
= 	    0.0	   58.1	   50.0	   58.4
= 	    0.0	   58.8	   50.0	   58.3
= 	    0.0	   59.2	   50.0	   58.2
= 	    0.0	   59.8	   50.0	   58.0
= 	    0.0	   60.2	   50.0	   58.0
= 	    0.0	   60.8	   50.0	   57.8
= 	    0.0	   61.2	   50.0	   57.8
= 	    0.0	   61.8	   50.0	   57.6
= 	    0.0	   62.2	   50.0	   57.5
= 	    0.0	   62.8	   50.0	   57.3
= 	    0.0	   63.2	   50.0	   57.2
= 	    0.0	   63.8	   50.0	   57.0
= 	    0.0	   64.3	   50.0	   56.8
= 	    0.0	   64.9	   50.0	   56.5
= 	    0.0	   65.2	   50.0	   56.3
= 	    0.0	   65.9	   50.0	   55.8
= 	    0.0	   66.2	   50.0	   55.6
= 	    0.0	   66.8	   50.0	   55.0
= 	    0.0	   67.2	   50.0	   54.5
= 	    0.0	   67.8	   50.0	   53.4
= 	    0.0	   68.3	   50.0	   52.2
= 	    0.0	   68.8	   50.0	   49.9
= 	    0.0	   69.3	   50.0	   47.8
= 	    0.0	   69.9	   50.0	   43.2
= 	    0.0	   70.3	   50.0	   40.2
= 	    0.0	   70.9	   50.0	   33.7
= 	    0.0	   71.3	   50.0	   29.4
= 	    0.0	   71.8	   50.0	   23.1
= 	    0.0	   72.3	   50.0	   19.3
= 	    0.0	   72.9	   50.0	   15.1
= 	    0.0	   73.3	   50.0	   12.7
= 	    0.0	   73.9	   50.0	   10.4
= 	    0.0	   74.3	   50.0	    9.1
= 	    0.0	   74.9	   50.0	    7.9
= 	    0.0	   75.3	   50.0	    7.4
= 	    0.0	   75.8	   50.0	    6.7
= 	    0.0	   76.3	   50.0	    6.4
= 	    0.0	   76.9	   50.0	    5.9
= 	    0.0	   77.3	   50.0	    5.7
= 	    0.0	   77.9	   50.0	    5.3
= 	    0.0	   78.3	   50.0	    5.2
= 	    0.0	   78.9	   50.0	    4.9
= 	    0.0	   79.3	   50.0	    4.8
= 	    0.0	   79.9	   50.0	    4.6
= 	    0.0	   80.3	   50.0	    4.4
= 	    0.0	   81.0	   50.0	    4.3
= 	    0.0	   81.4	   50.0	    4.2
= 	    0.0	   82.0	   50.0	    4.0
= 	    0.0	   82.3	   50.0	    4.0
= 	    0.0	   83.0	   50.0	    3.8
= 	    0.0	   83.3	   50.0	    3.8
= 	    0.0	   83.9	   50.0	    3.7
= 	    0.0	   84.3	   50.0	    3.6
= 	    0.0	   85.0	   50.0	    3.5
= 	    0.0	   85.3	   50.0	    3.4
= 	    0.0	   86.0	   50.0	    3.3
= 	    0.0	   86.4	   50.0	    3.3
= 	    0.0	   87.0	   50.0	    3.2
= 	    0.0	   87.3	   50.0	    3.1
= 	    0.0	   88.0	   50.0	    3.1
= 	    0.0	   88.3	   50.0	    3.0
= 	    0.0	   89.0	   50.0	    2.9
= 	    0.0	   89.4	   50.0	    2.9
= 	    0.0	   90.0	   50.0	    2.8
= 	    0.0	   90.3	   50.0	    2.8
= 	    0.0	   91.1	   50.0	    2.7
= 	    0.0	   91.4	   50.0	    2.7
= 	    0.0	   92.1	   50.0	    2.6
= 	    0.0	   92.4	   50.0	    2.6
= 	    0.0	   93.1	   50.0	    2.5
= 	    0.0	   93.4	   50.0	    2.5
= 	    0.0	   94.1	   50.0	    2.4
= 	    0.0	   94.3	   50.0	    2.4
= 	    0.0	   95.1	   50.0	    2.3
= 	    0.0	   95.4	   50.0	    2.3
= 	    0.0	   96.1	   50.0	    2.2
= 	    0.0	   96.4	   50.0	    2.2
= 	    0.0	   97.1	   50.0	    2.2
= 	    0.0	   97.3	   50.0	    2.1
= 	    0.0	   98.1	   50.0	    2.1
= 	    0.0	   98.4	   50.0	    2.1
= 	    0.0	   99.1	   50.0	    2.0
= 	    0.0	   99.4	   50.0	    2.0
= 	    0.0	  100.2	   50.0	    1.9
= 	    0.0	  100.4	   50.0	    1.9
= 	    0.0	  101.2	   50.0	    1.9
= 	    0.0	  101.4	   50.0	    1.9
= 	    0.0	  102.1	   50.0	    1.8
= 	    0.0	  102.5	   50.0	    1.8
= 	    0.0	  103.1	   50.0	    1.8
= 	    0.0	  103.4	   50.0	    1.8
= 	    0.0	  104.2	   50.0	    1.7
= 	    0.0	  104.5	   50.0	    1.7
= 	    0.0	  105.2	   50.0	    1.7
= 	    0.0	  105.5	   50.0	    1.6
= 	    0.0	  106.2	   50.0	    1.6
= 	    0.0	  106.5	   50.0	    1.6
= 	    0.0	  107.2	   50.0	    1.5
= 	    0.0	  107.4	   50.0	    1.5
= 	    0.0	  108.1	   50.0	    1.5
= 	    0.0	  108.5	   50.0	    1.5
= 	    0.0	  109.2	   50.0	    1.5
= 	    0.0	  109.5	   50.0	    1.5
= 	    0.0	  110.3	   50.0	    1.4
= 	    0.0	  110.5	   50.0	    1.4
= 	    0.0	  111.3	   50.0	    1.4
= 	    0.0	  111.4	   50.0	    1.4
= 	    0.0	  112.2	   50.0	    1.4
= 	    0.0	  112.6	   50.0	    1.4
= 	    0.0	  113.1	   50.0	    1.3
= 	    0.0	  113.5	   50.0	    1.3
= 	    0.0	  114.2	   50.0	    1.3
= 	    0.0	  114.5	   50.0	    1.3
= 	    0.0	  115.2	   50.0	    1.3
= 	    0.0	  115.6	   50.0	    1.3
= 	    0.0	  116.3	   50.0	    1.2
= 	    0.0	  116.6	   50.0	    1.2
= 	    0.0	  117.2	   50.0	    1.2
= 	    0.0	  117.6	   50.0	    1.2
= 	    0.0	  118.2	   50.0	    1.2
= 	    0.0	  118.6	   50.0	    1.2
= 	    0.0	  119.3	   50.0	    1.2
= 	    0.0	  119.6	   50.0	    1.1
= 	    0.0	  120.2	   50.0	    1.1
= 	    0.0	  120.6	   50.0	    1.1
= 	    0.0	  121.3	   50.0	    1.1
= 	    0.0	  121.7	   50.0	    1.1
= 	    0.0	  122.3	   50.0	    1.1
= 	    0.0	  122.6	   50.0	    1.1
= 	    0.0	  123.3	   50.0	    1.1
= 	    0.0	  123.6	   50.0	    1.1
= 	    0.0	  124.3	   50.0	    1.0
= 	    0.0	  124.7	   50.0	    1.0
= 	    0.0	  125.3	   50.0	    1.0
= 	    0.0	  125.7	   50.0	    1.0
= 	    0.0	  126.3	   50.0	    1.0
= 	    0.0	  126.6	   50.0	    1.0
= 	    0.0	  127.3	   50.0	    1.0
= 	    0.0	  127.6	   50.0	    1.0
= 	    0.0	  128.3	   50.0	    1.0
= 	    0.0	  128.5	   50.0	    1.0
= 	    0.0	  129.2	   50.0	    0.9
= 	    0.0	  130.0	   50.0	    0.9
= 	    0.0	  130.4	   50.0	    0.9
= 	    0.0	  130.8	   50.0	    0.9
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	19
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:28:03 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	502
%STS 	    0.0	 -134.8	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  134.8	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -134.8	  100.0	    1.1
= 	    0.0	 -134.4	  100.0	    1.1
= 	    0.0	 -134.0	  100.0	    1.1
= 	    0.0	 -132.9	  100.0	    1.1
= 	    0.0	 -131.8	  100.0	    1.1
= 	    0.0	 -131.1	  100.0	    1.2
= 	    0.0	 -130.9	  100.0	    1.2
= 	    0.0	 -130.1	  100.0	    1.2
= 	    0.0	 -129.8	  100.0	    1.2
= 	    0.0	 -129.2	  100.0	    1.2
= 	    0.0	 -128.8	  100.0	    1.2
= 	    0.0	 -128.0	  100.0	    1.2
= 	    0.0	 -127.8	  100.0	    1.2
= 	    0.0	 -127.0	  100.0	    1.3
= 	    0.0	 -126.8	  100.0	    1.3
= 	    0.0	 -126.0	  100.0	    1.3
= 	    0.0	 -125.8	  100.0	    1.3
= 	    0.0	 -125.1	  100.0	    1.3
= 	    0.0	 -124.9	  100.0	    1.3
= 	    0.0	 -124.1	  100.0	    1.3
= 	    0.0	 -123.8	  100.0	    1.3
= 	    0.0	 -123.0	  100.0	    1.4
= 	    0.0	 -122.7	  100.0	    1.4
= 	    0.0	 -122.0	  100.0	    1.4
= 	    0.0	 -121.8	  100.0	    1.4
= 	    0.0	 -121.0	  100.0	    1.4
= 	    0.0	 -120.8	  100.0	    1.4
= 	    0.0	 -120.1	  100.0	    1.5
= 	    0.0	 -119.8	  100.0	    1.5
= 	    0.0	 -119.0	  100.0	    1.5
= 	    0.0	 -118.7	  100.0	    1.5
= 	    0.0	 -118.0	  100.0	    1.5
= 	    0.0	 -117.7	  100.0	    1.5
= 	    0.0	 -117.0	  100.0	    1.6
= 	    0.0	 -116.8	  100.0	    1.6
= 	    0.0	 -116.0	  100.0	    1.6
= 	    0.0	 -115.8	  100.0	    1.6
= 	    0.0	 -115.0	  100.0	    1.7
= 	    0.0	 -114.7	  100.0	    1.7
= 	    0.0	 -114.0	  100.0	    1.7
= 	    0.0	 -113.7	  100.0	    1.7
= 	    0.0	 -113.0	  100.0	    1.7
= 	    0.0	 -112.8	  100.0	    1.7
= 	    0.0	 -112.0	  100.0	    1.8
= 	    0.0	 -111.7	  100.0	    1.8
= 	    0.0	 -110.9	  100.0	    1.8
= 	    0.0	 -110.7	  100.0	    1.9
= 	    0.0	 -109.9	  100.0	    1.9
= 	    0.0	 -109.7	  100.0	    1.9
= 	    0.0	 -108.9	  100.0	    1.9
= 	    0.0	 -108.7	  100.0	    2.0
= 	    0.0	 -107.9	  100.0	    2.0
= 	    0.0	 -107.7	  100.0	    2.0
= 	    0.0	 -106.9	  100.0	    2.0
= 	    0.0	 -106.7	  100.0	    2.1
= 	    0.0	 -106.0	  100.0	    2.1
= 	    0.0	 -105.7	  100.0	    2.1
= 	    0.0	 -104.9	  100.0	    2.2
= 	    0.0	 -104.7	  100.0	    2.2
= 	    0.0	 -103.9	  100.0	    2.3
= 	    0.0	 -103.6	  100.0	    2.3
= 	    0.0	 -102.9	  100.0	    2.3
= 	    0.0	 -102.7	  100.0	    2.3
= 	    0.0	 -101.9	  100.0	    2.4
= 	    0.0	 -101.6	  100.0	    2.4
= 	    0.0	 -100.9	  100.0	    2.5
= 	    0.0	 -100.6	  100.0	    2.5
= 	    0.0	  -99.9	  100.0	    2.5
= 	    0.0	  -99.6	  100.0	    2.6
= 	    0.0	  -98.8	  100.0	    2.6
= 	    0.0	  -98.6	  100.0	    2.7
= 	    0.0	  -97.8	  100.0	    2.7
= 	    0.0	  -97.6	  100.0	    2.7
= 	    0.0	  -97.0	  100.0	    2.8
= 	    0.0	  -96.6	  100.0	    2.9
= 	    0.0	  -95.8	  100.0	    2.9
= 	    0.0	  -95.6	  100.0	    2.9
= 	    0.0	  -94.8	  100.0	    3.0
= 	    0.0	  -94.6	  100.0	    3.0
= 	    0.0	  -93.8	  100.0	    3.1
= 	    0.0	  -93.6	  100.0	    3.1
= 	    0.0	  -92.9	  100.0	    3.2
= 	    0.0	  -92.6	  100.0	    3.3
= 	    0.0	  -91.8	  100.0	    3.4
= 	    0.0	  -91.5	  100.0	    3.4
= 	    0.0	  -90.8	  100.0	    3.5
= 	    0.0	  -90.6	  100.0	    3.5
= 	    0.0	  -89.8	  100.0	    3.6
= 	    0.0	  -89.6	  100.0	    3.7
= 	    0.0	  -88.8	  100.0	    3.8
= 	    0.0	  -88.6	  100.0	    3.8
= 	    0.0	  -87.8	  100.0	    3.9
= 	    0.0	  -87.5	  100.0	    4.0
= 	    0.0	  -86.8	  100.0	    4.1
= 	    0.0	  -86.5	  100.0	    4.1
= 	    0.0	  -85.8	  100.0	    4.3
= 	    0.0	  -85.5	  100.0	    4.3
= 	    0.0	  -84.8	  100.0	    4.5
= 	    0.0	  -84.5	  100.0	    4.6
= 	    0.0	  -83.8	  100.0	    4.7
= 	    0.0	  -83.5	  100.0	    4.8
= 	    0.0	  -82.7	  100.0	    5.0
= 	    0.0	  -82.5	  100.0	    5.1
= 	    0.0	  -81.8	  100.0	    5.4
= 	    0.0	  -81.4	  100.0	    5.5
= 	    0.0	  -80.7	  100.0	    5.9
= 	    0.0	  -80.5	  100.0	    6.0
= 	    0.0	  -79.7	  100.0	    6.4
= 	    0.0	  -79.5	  100.0	    6.6
= 	    0.0	  -78.8	  100.0	    7.3
= 	    0.0	  -78.5	  100.0	    7.8
= 	    0.0	  -77.7	  100.0	    9.3
= 	    0.0	  -77.5	  100.0	   10.1
= 	    0.0	  -76.7	  100.0	   13.1
= 	    0.0	  -76.4	  100.0	   14.3
= 	    0.0	  -75.6	  100.0	   19.0
= 	    0.0	  -75.5	  100.0	   20.0
= 	    0.0	  -74.7	  100.0	   26.1
= 	    0.0	  -74.4	  100.0	   27.9
= 	    0.0	  -73.7	  100.0	   33.3
= 	    0.0	  -73.5	  100.0	   34.8
= 	    0.0	  -72.7	  100.0	   38.4
= 	    0.0	  -72.5	  100.0	   39.1
= 	    0.0	  -71.6	  100.0	   41.2
= 	    0.0	  -71.5	  100.0	   41.5
= 	    0.0	  -70.7	  100.0	   42.5
= 	    0.0	  -70.5	  100.0	   42.7
= 	    0.0	  -69.6	  100.0	   43.3
= 	    0.0	  -69.3	  100.0	   43.5
= 	    0.0	  -68.7	  100.0	   43.9
= 	    0.0	  -68.5	  100.0	   44.0
= 	    0.0	  -67.6	  100.0	   44.3
= 	    0.0	  -67.4	  100.0	   44.4
= 	    0.0	  -66.6	  100.0	   44.7
= 	    0.0	  -66.4	  100.0	   44.7
= 	    0.0	  -65.6	  100.0	   45.0
= 	    0.0	  -65.4	  100.0	   45.1
= 	    0.0	  -64.6	  100.0	   45.2
= 	    0.0	  -64.4	  100.0	   45.2
= 	    0.0	  -63.6	  100.0	   45.3
= 	    0.0	  -63.3	  100.0	   45.4
= 	    0.0	  -62.6	  100.0	   45.5
= 	    0.0	  -62.3	  100.0	   45.6
= 	    0.0	  -61.6	  100.0	   45.8
= 	    0.0	  -61.4	  100.0	   45.8
= 	    0.0	  -60.5	  100.0	   46.0
= 	    0.0	  -60.4	  100.0	   46.0
= 	    0.0	  -59.5	  100.0	   46.1
= 	    0.0	  -59.3	  100.0	   46.1
= 	    0.0	  -58.5	  100.0	   46.2
= 	    0.0	  -58.3	  100.0	   46.2
= 	    0.0	  -57.5	  100.0	   46.2
= 	    0.0	  -57.4	  100.0	   46.2
= 	    0.0	  -56.5	  100.0	   46.3
= 	    0.0	  -56.3	  100.0	   46.3
= 	    0.0	  -55.5	  100.0	   46.4
= 	    0.0	  -55.3	  100.0	   46.5
= 	    0.0	  -54.5	  100.0	   46.5
= 	    0.0	  -54.3	  100.0	   46.5
= 	    0.0	  -53.4	  100.0	   46.5
= 	    0.0	  -53.3	  100.0	   46.5
= 	    0.0	  -52.4	  100.0	   46.6
= 	    0.0	  -51.4	  100.0	   46.7
= 	    0.0	  -51.3	  100.0	   46.7
= 	    0.0	  -50.4	  100.0	   46.8
= 	    0.0	  -50.2	  100.0	   46.8
= 	    0.0	  -49.3	  100.0	   46.8
= 	    0.0	  -48.3	  100.0	   46.7
= 	    0.0	  -47.5	  100.0	   46.9
= 	    0.0	  -47.3	  100.0	   46.9
= 	    0.0	  -46.4	  100.0	   46.9
= 	    0.0	  -46.3	  100.0	   46.9
= 	    0.0	  -45.4	  100.0	   46.9
= 	    0.0	  -45.2	  100.0	   46.9
= 	    0.0	  -44.2	  100.0	   47.0
= 	    0.0	  -43.4	  100.0	   47.0
= 	    0.0	  -43.3	  100.0	   47.0
= 	    0.0	  -42.4	  100.0	   47.0
= 	    0.0	  -42.3	  100.0	   47.0
= 	    0.0	  -41.4	  100.0	   47.0
= 	    0.0	  -41.3	  100.0	   47.0
= 	    0.0	  -40.3	  100.0	   47.1
= 	    0.0	  -39.4	  100.0	   47.1
= 	    0.0	  -39.2	  100.0	   47.1
= 	    0.0	  -38.2	  100.0	   47.1
= 	    0.0	  -37.3	  100.0	   47.1
= 	    0.0	  -36.2	  100.0	   47.2
= 	    0.0	  -35.3	  100.0	   47.1
= 	    0.0	  -34.2	  100.0	   47.1
= 	    0.0	  -33.3	  100.0	   47.1
= 	    0.0	  -33.2	  100.0	   47.1
= 	    0.0	  -32.2	  100.0	   47.1
= 	    0.0	  -31.3	  100.0	   47.0
= 	    0.0	  -31.2	  100.0	   47.0
= 	    0.0	  -30.3	  100.0	   47.1
= 	    0.0	  -30.1	  100.0	   47.1
= 	    0.0	  -29.2	  100.0	   47.2
= 	    0.0	  -28.3	  100.0	   47.1
= 	    0.0	  -28.2	  100.0	   47.1
= 	    0.0	  -27.3	  100.0	   47.1
= 	    0.0	  -27.1	  100.0	   47.1
= 	    0.0	  -26.3	  100.0	   47.1
= 	    0.0	  -26.2	  100.0	   47.1
= 	    0.0	  -25.1	  100.0	   47.1
= 	    0.0	  -24.3	  100.0	   47.1
= 	    0.0	  -24.2	  100.0	   47.1
= 	    0.0	  -23.2	  100.0	   47.1
= 	    0.0	  -23.1	  100.0	   47.1
= 	    0.0	  -22.2	  100.0	   47.0
= 	    0.0	  -21.2	  100.0	   47.1
= 	    0.0	  -21.1	  100.0	   47.1
= 	    0.0	  -20.2	  100.0	   47.1
= 	    0.0	  -20.1	  100.0	   47.1
= 	    0.0	  -19.3	  100.0	   47.1
= 	    0.0	  -19.0	  100.0	   47.1
= 	    0.0	  -18.2	  100.0	   47.1
= 	    0.0	  -18.1	  100.0	   47.1
= 	    0.0	  -17.2	  100.0	   47.1
= 	    0.0	  -17.1	  100.0	   47.1
= 	    0.0	  -16.2	  100.0	   47.0
= 	    0.0	  -16.1	  100.0	   47.0
= 	    0.0	  -15.2	  100.0	   47.0
= 	    0.0	  -15.0	  100.0	   47.0
= 	    0.0	  -14.2	  100.0	   47.0
= 	    0.0	  -14.0	  100.0	   47.0
= 	    0.0	  -13.2	  100.0	   46.9
= 	    0.0	  -13.0	  100.0	   46.9
= 	    0.0	  -12.2	  100.0	   46.8
= 	    0.0	  -12.0	  100.0	   46.8
= 	    0.0	  -11.2	  100.0	   46.9
= 	    0.0	  -11.0	  100.0	   47.0
= 	    0.0	  -10.1	  100.0	   46.9
= 	    0.0	  -10.0	  100.0	   46.9
= 	    0.0	   -9.2	  100.0	   46.9
= 	    0.0	   -9.0	  100.0	   46.9
= 	    0.0	   -8.2	  100.0	   46.9
= 	    0.0	   -7.9	  100.0	   46.8
= 	    0.0	   -7.1	  100.0	   46.8
= 	    0.0	   -7.0	  100.0	   46.7
= 	    0.0	   -6.1	  100.0	   46.7
= 	    0.0	   -6.0	  100.0	   46.7
= 	    0.0	   -5.2	  100.0	   46.7
= 	    0.0	   -4.9	  100.0	   46.7
= 	    0.0	   -4.1	  100.0	   46.7
= 	    0.0	   -4.0	  100.0	   46.7
= 	    0.0	   -3.1	  100.0	   46.8
= 	    0.0	   -2.9	  100.0	   46.8
= 	    0.0	   -2.1	  100.0	   46.8
= 	    0.0	   -1.9	  100.0	   46.8
= 	    0.0	   -1.1	  100.0	   46.7
= 	    0.0	   -0.9	  100.0	   46.7
= 	    0.0	    0.9	  100.0	   46.7
= 	    0.0	    1.1	  100.0	   46.7
= 	    0.0	    1.9	  100.0	   46.8
= 	    0.0	    2.1	  100.0	   46.8
= 	    0.0	    2.9	  100.0	   46.8
= 	    0.0	    3.1	  100.0	   46.8
= 	    0.0	    4.0	  100.0	   46.7
= 	    0.0	    4.1	  100.0	   46.7
= 	    0.0	    4.9	  100.0	   46.7
= 	    0.0	    5.2	  100.0	   46.7
= 	    0.0	    6.0	  100.0	   46.7
= 	    0.0	    6.1	  100.0	   46.7
= 	    0.0	    7.0	  100.0	   46.7
= 	    0.0	    7.1	  100.0	   46.8
= 	    0.0	    7.9	  100.0	   46.8
= 	    0.0	    8.2	  100.0	   46.9
= 	    0.0	    9.0	  100.0	   46.9
= 	    0.0	    9.2	  100.0	   46.9
= 	    0.0	   10.0	  100.0	   46.9
= 	    0.0	   10.1	  100.0	   46.9
= 	    0.0	   11.0	  100.0	   47.0
= 	    0.0	   11.2	  100.0	   46.9
= 	    0.0	   12.0	  100.0	   46.8
= 	    0.0	   12.2	  100.0	   46.8
= 	    0.0	   13.0	  100.0	   46.9
= 	    0.0	   13.2	  100.0	   46.9
= 	    0.0	   14.0	  100.0	   47.0
= 	    0.0	   14.2	  100.0	   47.0
= 	    0.0	   15.0	  100.0	   47.0
= 	    0.0	   15.2	  100.0	   47.0
= 	    0.0	   16.1	  100.0	   47.0
= 	    0.0	   16.2	  100.0	   47.0
= 	    0.0	   17.1	  100.0	   47.1
= 	    0.0	   17.2	  100.0	   47.1
= 	    0.0	   18.1	  100.0	   47.1
= 	    0.0	   18.2	  100.0	   47.1
= 	    0.0	   19.0	  100.0	   47.1
= 	    0.0	   19.3	  100.0	   47.1
= 	    0.0	   20.1	  100.0	   47.1
= 	    0.0	   20.2	  100.0	   47.1
= 	    0.0	   21.1	  100.0	   47.1
= 	    0.0	   21.2	  100.0	   47.1
= 	    0.0	   22.2	  100.0	   47.0
= 	    0.0	   23.1	  100.0	   47.1
= 	    0.0	   23.2	  100.0	   47.1
= 	    0.0	   24.2	  100.0	   47.1
= 	    0.0	   24.3	  100.0	   47.1
= 	    0.0	   25.1	  100.0	   47.1
= 	    0.0	   26.2	  100.0	   47.1
= 	    0.0	   26.3	  100.0	   47.1
= 	    0.0	   27.1	  100.0	   47.1
= 	    0.0	   27.3	  100.0	   47.1
= 	    0.0	   28.2	  100.0	   47.1
= 	    0.0	   28.3	  100.0	   47.1
= 	    0.0	   29.2	  100.0	   47.2
= 	    0.0	   30.1	  100.0	   47.1
= 	    0.0	   30.3	  100.0	   47.1
= 	    0.0	   31.2	  100.0	   47.0
= 	    0.0	   31.3	  100.0	   47.0
= 	    0.0	   32.2	  100.0	   47.1
= 	    0.0	   33.2	  100.0	   47.1
= 	    0.0	   33.3	  100.0	   47.1
= 	    0.0	   34.2	  100.0	   47.1
= 	    0.0	   35.3	  100.0	   47.1
= 	    0.0	   36.2	  100.0	   47.2
= 	    0.0	   37.3	  100.0	   47.1
= 	    0.0	   38.2	  100.0	   47.1
= 	    0.0	   39.2	  100.0	   47.1
= 	    0.0	   39.4	  100.0	   47.1
= 	    0.0	   40.3	  100.0	   47.1
= 	    0.0	   41.3	  100.0	   47.0
= 	    0.0	   41.4	  100.0	   47.0
= 	    0.0	   42.3	  100.0	   47.0
= 	    0.0	   42.4	  100.0	   47.0
= 	    0.0	   43.3	  100.0	   47.0
= 	    0.0	   43.4	  100.0	   47.0
= 	    0.0	   44.2	  100.0	   47.0
= 	    0.0	   45.2	  100.0	   46.9
= 	    0.0	   45.4	  100.0	   46.9
= 	    0.0	   46.3	  100.0	   46.9
= 	    0.0	   46.4	  100.0	   46.9
= 	    0.0	   47.3	  100.0	   46.9
= 	    0.0	   47.5	  100.0	   46.9
= 	    0.0	   48.3	  100.0	   46.7
= 	    0.0	   49.3	  100.0	   46.8
= 	    0.0	   50.2	  100.0	   46.8
= 	    0.0	   50.4	  100.0	   46.8
= 	    0.0	   51.3	  100.0	   46.7
= 	    0.0	   51.4	  100.0	   46.7
= 	    0.0	   52.4	  100.0	   46.6
= 	    0.0	   53.3	  100.0	   46.5
= 	    0.0	   53.4	  100.0	   46.5
= 	    0.0	   54.3	  100.0	   46.5
= 	    0.0	   54.5	  100.0	   46.5
= 	    0.0	   55.3	  100.0	   46.5
= 	    0.0	   55.5	  100.0	   46.4
= 	    0.0	   56.3	  100.0	   46.3
= 	    0.0	   56.5	  100.0	   46.3
= 	    0.0	   57.4	  100.0	   46.2
= 	    0.0	   57.5	  100.0	   46.2
= 	    0.0	   58.3	  100.0	   46.2
= 	    0.0	   58.5	  100.0	   46.2
= 	    0.0	   59.3	  100.0	   46.1
= 	    0.0	   59.5	  100.0	   46.1
= 	    0.0	   60.4	  100.0	   46.0
= 	    0.0	   60.5	  100.0	   46.0
= 	    0.0	   61.4	  100.0	   45.8
= 	    0.0	   61.6	  100.0	   45.8
= 	    0.0	   62.3	  100.0	   45.6
= 	    0.0	   62.6	  100.0	   45.5
= 	    0.0	   63.3	  100.0	   45.4
= 	    0.0	   63.6	  100.0	   45.3
= 	    0.0	   64.4	  100.0	   45.2
= 	    0.0	   64.6	  100.0	   45.2
= 	    0.0	   65.4	  100.0	   45.1
= 	    0.0	   65.6	  100.0	   45.0
= 	    0.0	   66.4	  100.0	   44.7
= 	    0.0	   66.6	  100.0	   44.7
= 	    0.0	   67.4	  100.0	   44.4
= 	    0.0	   67.6	  100.0	   44.3
= 	    0.0	   68.5	  100.0	   44.0
= 	    0.0	   68.7	  100.0	   43.9
= 	    0.0	   69.3	  100.0	   43.5
= 	    0.0	   69.6	  100.0	   43.3
= 	    0.0	   70.5	  100.0	   42.7
= 	    0.0	   70.7	  100.0	   42.5
= 	    0.0	   71.5	  100.0	   41.5
= 	    0.0	   71.6	  100.0	   41.2
= 	    0.0	   72.5	  100.0	   39.1
= 	    0.0	   72.7	  100.0	   38.4
= 	    0.0	   73.5	  100.0	   34.8
= 	    0.0	   73.7	  100.0	   33.3
= 	    0.0	   74.4	  100.0	   27.9
= 	    0.0	   74.7	  100.0	   26.1
= 	    0.0	   75.5	  100.0	   20.0
= 	    0.0	   75.6	  100.0	   19.0
= 	    0.0	   76.4	  100.0	   14.3
= 	    0.0	   76.7	  100.0	   13.1
= 	    0.0	   77.5	  100.0	   10.1
= 	    0.0	   77.7	  100.0	    9.3
= 	    0.0	   78.5	  100.0	    7.8
= 	    0.0	   78.8	  100.0	    7.3
= 	    0.0	   79.5	  100.0	    6.6
= 	    0.0	   79.7	  100.0	    6.4
= 	    0.0	   80.5	  100.0	    6.0
= 	    0.0	   80.7	  100.0	    5.9
= 	    0.0	   81.4	  100.0	    5.5
= 	    0.0	   81.8	  100.0	    5.4
= 	    0.0	   82.5	  100.0	    5.1
= 	    0.0	   82.7	  100.0	    5.0
= 	    0.0	   83.5	  100.0	    4.8
= 	    0.0	   83.8	  100.0	    4.7
= 	    0.0	   84.5	  100.0	    4.6
= 	    0.0	   84.8	  100.0	    4.5
= 	    0.0	   85.5	  100.0	    4.3
= 	    0.0	   85.8	  100.0	    4.3
= 	    0.0	   86.5	  100.0	    4.1
= 	    0.0	   86.8	  100.0	    4.1
= 	    0.0	   87.5	  100.0	    4.0
= 	    0.0	   87.8	  100.0	    3.9
= 	    0.0	   88.6	  100.0	    3.8
= 	    0.0	   88.8	  100.0	    3.8
= 	    0.0	   89.6	  100.0	    3.7
= 	    0.0	   89.8	  100.0	    3.6
= 	    0.0	   90.6	  100.0	    3.5
= 	    0.0	   90.8	  100.0	    3.5
= 	    0.0	   91.5	  100.0	    3.4
= 	    0.0	   91.8	  100.0	    3.4
= 	    0.0	   92.6	  100.0	    3.3
= 	    0.0	   92.9	  100.0	    3.2
= 	    0.0	   93.6	  100.0	    3.1
= 	    0.0	   93.8	  100.0	    3.1
= 	    0.0	   94.6	  100.0	    3.0
= 	    0.0	   94.8	  100.0	    3.0
= 	    0.0	   95.6	  100.0	    2.9
= 	    0.0	   95.8	  100.0	    2.9
= 	    0.0	   96.6	  100.0	    2.9
= 	    0.0	   97.0	  100.0	    2.8
= 	    0.0	   97.6	  100.0	    2.7
= 	    0.0	   97.8	  100.0	    2.7
= 	    0.0	   98.6	  100.0	    2.7
= 	    0.0	   98.8	  100.0	    2.6
= 	    0.0	   99.6	  100.0	    2.6
= 	    0.0	   99.9	  100.0	    2.5
= 	    0.0	  100.6	  100.0	    2.5
= 	    0.0	  100.9	  100.0	    2.5
= 	    0.0	  101.6	  100.0	    2.4
= 	    0.0	  101.9	  100.0	    2.4
= 	    0.0	  102.7	  100.0	    2.3
= 	    0.0	  102.9	  100.0	    2.3
= 	    0.0	  103.6	  100.0	    2.3
= 	    0.0	  103.9	  100.0	    2.3
= 	    0.0	  104.7	  100.0	    2.2
= 	    0.0	  104.9	  100.0	    2.2
= 	    0.0	  105.7	  100.0	    2.1
= 	    0.0	  106.0	  100.0	    2.1
= 	    0.0	  106.7	  100.0	    2.1
= 	    0.0	  106.9	  100.0	    2.0
= 	    0.0	  107.7	  100.0	    2.0
= 	    0.0	  107.9	  100.0	    2.0
= 	    0.0	  108.7	  100.0	    2.0
= 	    0.0	  108.9	  100.0	    1.9
= 	    0.0	  109.7	  100.0	    1.9
= 	    0.0	  109.9	  100.0	    1.9
= 	    0.0	  110.7	  100.0	    1.9
= 	    0.0	  110.9	  100.0	    1.8
= 	    0.0	  111.7	  100.0	    1.8
= 	    0.0	  112.0	  100.0	    1.8
= 	    0.0	  112.8	  100.0	    1.7
= 	    0.0	  113.0	  100.0	    1.7
= 	    0.0	  113.7	  100.0	    1.7
= 	    0.0	  114.0	  100.0	    1.7
= 	    0.0	  114.7	  100.0	    1.7
= 	    0.0	  115.0	  100.0	    1.7
= 	    0.0	  115.8	  100.0	    1.6
= 	    0.0	  116.0	  100.0	    1.6
= 	    0.0	  116.8	  100.0	    1.6
= 	    0.0	  117.0	  100.0	    1.6
= 	    0.0	  117.7	  100.0	    1.5
= 	    0.0	  118.0	  100.0	    1.5
= 	    0.0	  118.7	  100.0	    1.5
= 	    0.0	  119.0	  100.0	    1.5
= 	    0.0	  119.8	  100.0	    1.5
= 	    0.0	  120.1	  100.0	    1.5
= 	    0.0	  120.8	  100.0	    1.4
= 	    0.0	  121.0	  100.0	    1.4
= 	    0.0	  121.8	  100.0	    1.4
= 	    0.0	  122.0	  100.0	    1.4
= 	    0.0	  122.7	  100.0	    1.4
= 	    0.0	  123.0	  100.0	    1.4
= 	    0.0	  123.8	  100.0	    1.3
= 	    0.0	  124.1	  100.0	    1.3
= 	    0.0	  124.9	  100.0	    1.3
= 	    0.0	  125.1	  100.0	    1.3
= 	    0.0	  125.8	  100.0	    1.3
= 	    0.0	  126.0	  100.0	    1.3
= 	    0.0	  126.8	  100.0	    1.3
= 	    0.0	  127.0	  100.0	    1.3
= 	    0.0	  127.8	  100.0	    1.2
= 	    0.0	  128.0	  100.0	    1.2
= 	    0.0	  128.8	  100.0	    1.2
= 	    0.0	  129.2	  100.0	    1.2
= 	    0.0	  129.8	  100.0	    1.2
= 	    0.0	  130.1	  100.0	    1.2
= 	    0.0	  130.9	  100.0	    1.2
= 	    0.0	  131.1	  100.0	    1.2
= 	    0.0	  131.8	  100.0	    1.1
= 	    0.0	  132.9	  100.0	    1.1
= 	    0.0	  134.0	  100.0	    1.1
= 	    0.0	  134.4	  100.0	    1.1
= 	    0.0	  134.8	  100.0	    1.1
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	20
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:28:52 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	564
%STS 	    0.0	 -142.1	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  142.1	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -142.1	  200.0	    1.2
= 	    0.0	 -141.8	  200.0	    1.2
= 	    0.0	 -141.4	  200.0	    1.2
= 	    0.0	 -140.8	  200.0	    1.2
= 	    0.0	 -139.9	  200.0	    1.2
= 	    0.0	 -139.7	  200.0	    1.2
= 	    0.0	 -139.0	  200.0	    1.2
= 	    0.0	 -138.8	  200.0	    1.2
= 	    0.0	 -138.0	  200.0	    1.3
= 	    0.0	 -137.8	  200.0	    1.3
= 	    0.0	 -137.1	  200.0	    1.3
= 	    0.0	 -136.8	  200.0	    1.3
= 	    0.0	 -136.1	  200.0	    1.3
= 	    0.0	 -135.7	  200.0	    1.3
= 	    0.0	 -135.1	  200.0	    1.3
= 	    0.0	 -134.8	  200.0	    1.3
= 	    0.0	 -134.0	  200.0	    1.4
= 	    0.0	 -133.8	  200.0	    1.4
= 	    0.0	 -133.0	  200.0	    1.4
= 	    0.0	 -132.7	  200.0	    1.4
= 	    0.0	 -131.9	  200.0	    1.4
= 	    0.0	 -131.8	  200.0	    1.4
= 	    0.0	 -131.0	  200.0	    1.4
= 	    0.0	 -130.8	  200.0	    1.5
= 	    0.0	 -130.0	  200.0	    1.5
= 	    0.0	 -129.7	  200.0	    1.5
= 	    0.0	 -128.9	  200.0	    1.5
= 	    0.0	 -128.7	  200.0	    1.5
= 	    0.0	 -128.0	  200.0	    1.5
= 	    0.0	 -127.7	  200.0	    1.5
= 	    0.0	 -126.9	  200.0	    1.6
= 	    0.0	 -126.7	  200.0	    1.6
= 	    0.0	 -125.9	  200.0	    1.6
= 	    0.0	 -125.7	  200.0	    1.6
= 	    0.0	 -124.9	  200.0	    1.6
= 	    0.0	 -124.7	  200.0	    1.6
= 	    0.0	 -123.9	  200.0	    1.7
= 	    0.0	 -123.7	  200.0	    1.7
= 	    0.0	 -122.9	  200.0	    1.7
= 	    0.0	 -122.7	  200.0	    1.7
= 	    0.0	 -122.0	  200.0	    1.7
= 	    0.0	 -121.7	  200.0	    1.7
= 	    0.0	 -120.9	  200.0	    1.8
= 	    0.0	 -120.7	  200.0	    1.8
= 	    0.0	 -119.9	  200.0	    1.8
= 	    0.0	 -119.7	  200.0	    1.8
= 	    0.0	 -118.9	  200.0	    1.9
= 	    0.0	 -118.7	  200.0	    1.9
= 	    0.0	 -117.9	  200.0	    1.9
= 	    0.0	 -117.6	  200.0	    1.9
= 	    0.0	 -116.9	  200.0	    2.0
= 	    0.0	 -116.6	  200.0	    2.0
= 	    0.0	 -115.9	  200.0	    2.0
= 	    0.0	 -115.6	  200.0	    2.0
= 	    0.0	 -114.9	  200.0	    2.1
= 	    0.0	 -114.6	  200.0	    2.1
= 	    0.0	 -113.9	  200.0	    2.1
= 	    0.0	 -113.6	  200.0	    2.1
= 	    0.0	 -112.9	  200.0	    2.2
= 	    0.0	 -112.5	  200.0	    2.2
= 	    0.0	 -111.8	  200.0	    2.2
= 	    0.0	 -111.5	  200.0	    2.2
= 	    0.0	 -110.8	  200.0	    2.3
= 	    0.0	 -110.5	  200.0	    2.3
= 	    0.0	 -109.9	  200.0	    2.3
= 	    0.0	 -109.6	  200.0	    2.3
= 	    0.0	 -108.8	  200.0	    2.4
= 	    0.0	 -108.5	  200.0	    2.4
= 	    0.0	 -107.8	  200.0	    2.4
= 	    0.0	 -107.5	  200.0	    2.5
= 	    0.0	 -106.8	  200.0	    2.5
= 	    0.0	 -106.6	  200.0	    2.5
= 	    0.0	 -105.8	  200.0	    2.6
= 	    0.0	 -105.4	  200.0	    2.6
= 	    0.0	 -104.9	  200.0	    2.6
= 	    0.0	 -104.5	  200.0	    2.6
= 	    0.0	 -103.8	  200.0	    2.7
= 	    0.0	 -103.5	  200.0	    2.7
= 	    0.0	 -102.8	  200.0	    2.8
= 	    0.0	 -102.5	  200.0	    2.8
= 	    0.0	 -101.8	  200.0	    2.9
= 	    0.0	 -101.5	  200.0	    2.9
= 	    0.0	 -100.8	  200.0	    2.9
= 	    0.0	 -100.5	  200.0	    3.0
= 	    0.0	  -99.8	  200.0	    3.0
= 	    0.0	  -99.5	  200.0	    3.0
= 	    0.0	  -98.8	  200.0	    3.1
= 	    0.0	  -98.4	  200.0	    3.1
= 	    0.0	  -97.8	  200.0	    3.2
= 	    0.0	  -97.4	  200.0	    3.2
= 	    0.0	  -96.7	  200.0	    3.3
= 	    0.0	  -96.5	  200.0	    3.3
= 	    0.0	  -95.8	  200.0	    3.4
= 	    0.0	  -95.4	  200.0	    3.4
= 	    0.0	  -94.8	  200.0	    3.5
= 	    0.0	  -94.4	  200.0	    3.6
= 	    0.0	  -93.7	  200.0	    3.6
= 	    0.0	  -93.3	  200.0	    3.7
= 	    0.0	  -92.7	  200.0	    3.8
= 	    0.0	  -92.4	  200.0	    3.8
= 	    0.0	  -91.8	  200.0	    3.9
= 	    0.0	  -91.4	  200.0	    4.0
= 	    0.0	  -90.8	  200.0	    4.1
= 	    0.0	  -90.3	  200.0	    4.2
= 	    0.0	  -89.8	  200.0	    4.3
= 	    0.0	  -89.3	  200.0	    4.4
= 	    0.0	  -88.7	  200.0	    4.6
= 	    0.0	  -88.3	  200.0	    4.7
= 	    0.0	  -87.7	  200.0	    4.9
= 	    0.0	  -87.3	  200.0	    5.1
= 	    0.0	  -86.8	  200.0	    5.4
= 	    0.0	  -86.3	  200.0	    5.7
= 	    0.0	  -85.7	  200.0	    6.2
= 	    0.0	  -85.3	  200.0	    6.7
= 	    0.0	  -84.7	  200.0	    7.8
= 	    0.0	  -84.3	  200.0	    8.7
= 	    0.0	  -83.8	  200.0	   10.3
= 	    0.0	  -83.3	  200.0	   11.9
= 	    0.0	  -82.6	  200.0	   14.3
= 	    0.0	  -82.3	  200.0	   15.8
= 	    0.0	  -81.7	  200.0	   18.3
= 	    0.0	  -81.3	  200.0	   19.9
= 	    0.0	  -80.7	  200.0	   21.6
= 	    0.0	  -80.2	  200.0	   22.9
= 	    0.0	  -79.7	  200.0	   24.0
= 	    0.0	  -79.3	  200.0	   24.7
= 	    0.0	  -78.6	  200.0	   25.3
= 	    0.0	  -78.3	  200.0	   25.6
= 	    0.0	  -77.7	  200.0	   26.0
= 	    0.0	  -77.3	  200.0	   26.2
= 	    0.0	  -76.7	  200.0	   26.5
= 	    0.0	  -76.2	  200.0	   26.6
= 	    0.0	  -75.7	  200.0	   26.7
= 	    0.0	  -75.3	  200.0	   26.9
= 	    0.0	  -74.7	  200.0	   27.0
= 	    0.0	  -74.3	  200.0	   27.0
= 	    0.0	  -73.7	  200.0	   27.2
= 	    0.0	  -73.3	  200.0	   27.3
= 	    0.0	  -72.7	  200.0	   27.3
= 	    0.0	  -72.2	  200.0	   27.4
= 	    0.0	  -71.6	  200.0	   27.5
= 	    0.0	  -71.2	  200.0	   27.6
= 	    0.0	  -70.6	  200.0	   27.7
= 	    0.0	  -70.3	  200.0	   27.7
= 	    0.0	  -69.7	  200.0	   27.8
= 	    0.0	  -69.3	  200.0	   27.8
= 	    0.0	  -68.6	  200.0	   27.9
= 	    0.0	  -68.2	  200.0	   27.9
= 	    0.0	  -67.6	  200.0	   28.0
= 	    0.0	  -67.2	  200.0	   28.0
= 	    0.0	  -66.6	  200.0	   28.0
= 	    0.0	  -66.2	  200.0	   28.0
= 	    0.0	  -65.5	  200.0	   28.1
= 	    0.0	  -65.3	  200.0	   28.2
= 	    0.0	  -64.6	  200.0	   28.2
= 	    0.0	  -64.2	  200.0	   28.3
= 	    0.0	  -63.6	  200.0	   28.4
= 	    0.0	  -63.2	  200.0	   28.4
= 	    0.0	  -62.5	  200.0	   28.4
= 	    0.0	  -62.2	  200.0	   28.4
= 	    0.0	  -61.6	  200.0	   28.5
= 	    0.0	  -61.2	  200.0	   28.5
= 	    0.0	  -60.6	  200.0	   28.5
= 	    0.0	  -60.1	  200.0	   28.6
= 	    0.0	  -59.5	  200.0	   28.6
= 	    0.0	  -59.2	  200.0	   28.6
= 	    0.0	  -58.6	  200.0	   28.7
= 	    0.0	  -58.2	  200.0	   28.7
= 	    0.0	  -57.6	  200.0	   28.8
= 	    0.0	  -57.2	  200.0	   28.8
= 	    0.0	  -56.5	  200.0	   28.8
= 	    0.0	  -56.2	  200.0	   28.8
= 	    0.0	  -55.5	  200.0	   28.9
= 	    0.0	  -55.2	  200.0	   28.9
= 	    0.0	  -54.5	  200.0	   29.0
= 	    0.0	  -54.1	  200.0	   28.9
= 	    0.0	  -53.5	  200.0	   29.0
= 	    0.0	  -53.2	  200.0	   29.0
= 	    0.0	  -52.5	  200.0	   29.0
= 	    0.0	  -52.1	  200.0	   29.0
= 	    0.0	  -51.5	  200.0	   29.1
= 	    0.0	  -51.2	  200.0	   29.1
= 	    0.0	  -50.5	  200.0	   29.1
= 	    0.0	  -50.2	  200.0	   29.1
= 	    0.0	  -49.5	  200.0	   29.1
= 	    0.0	  -49.1	  200.0	   29.2
= 	    0.0	  -48.5	  200.0	   29.2
= 	    0.0	  -48.2	  200.0	   29.2
= 	    0.0	  -47.5	  200.0	   29.2
= 	    0.0	  -47.1	  200.0	   29.2
= 	    0.0	  -46.5	  200.0	   29.2
= 	    0.0	  -46.1	  200.0	   29.2
= 	    0.0	  -45.4	  200.0	   29.3
= 	    0.0	  -45.2	  200.0	   29.3
= 	    0.0	  -44.5	  200.0	   29.3
= 	    0.0	  -44.1	  200.0	   29.3
= 	    0.0	  -43.4	  200.0	   29.4
= 	    0.0	  -43.1	  200.0	   29.3
= 	    0.0	  -42.4	  200.0	   29.3
= 	    0.0	  -42.2	  200.0	   29.4
= 	    0.0	  -41.4	  200.0	   29.4
= 	    0.0	  -41.1	  200.0	   29.4
= 	    0.0	  -40.4	  200.0	   29.4
= 	    0.0	  -40.1	  200.0	   29.4
= 	    0.0	  -39.4	  200.0	   29.4
= 	    0.0	  -39.1	  200.0	   29.4
= 	    0.0	  -38.4	  200.0	   29.4
= 	    0.0	  -38.0	  200.0	   29.5
= 	    0.0	  -37.4	  200.0	   29.5
= 	    0.0	  -37.1	  200.0	   29.5
= 	    0.0	  -36.4	  200.0	   29.5
= 	    0.0	  -36.1	  200.0	   29.5
= 	    0.0	  -35.4	  200.0	   29.5
= 	    0.0	  -35.1	  200.0	   29.6
= 	    0.0	  -34.4	  200.0	   29.5
= 	    0.0	  -34.1	  200.0	   29.5
= 	    0.0	  -33.4	  200.0	   29.5
= 	    0.0	  -33.0	  200.0	   29.5
= 	    0.0	  -32.4	  200.0	   29.5
= 	    0.0	  -32.1	  200.0	   29.5
= 	    0.0	  -31.3	  200.0	   29.6
= 	    0.0	  -31.0	  200.0	   29.6
= 	    0.0	  -30.4	  200.0	   29.6
= 	    0.0	  -30.0	  200.0	   29.5
= 	    0.0	  -29.4	  200.0	   29.5
= 	    0.0	  -29.1	  200.0	   29.5
= 	    0.0	  -28.3	  200.0	   29.6
= 	    0.0	  -28.0	  200.0	   29.6
= 	    0.0	  -27.3	  200.0	   29.6
= 	    0.0	  -27.0	  200.0	   29.6
= 	    0.0	  -26.3	  200.0	   29.6
= 	    0.0	  -26.0	  200.0	   29.6
= 	    0.0	  -25.3	  200.0	   29.6
= 	    0.0	  -25.0	  200.0	   29.6
= 	    0.0	  -24.3	  200.0	   29.6
= 	    0.0	  -24.0	  200.0	   29.6
= 	    0.0	  -23.3	  200.0	   29.6
= 	    0.0	  -23.0	  200.0	   29.6
= 	    0.0	  -22.3	  200.0	   29.5
= 	    0.0	  -22.0	  200.0	   29.6
= 	    0.0	  -21.3	  200.0	   29.6
= 	    0.0	  -21.0	  200.0	   29.6
= 	    0.0	  -20.2	  200.0	   29.6
= 	    0.0	  -20.0	  200.0	   29.6
= 	    0.0	  -19.3	  200.0	   29.7
= 	    0.0	  -19.0	  200.0	   29.7
= 	    0.0	  -18.3	  200.0	   29.6
= 	    0.0	  -18.0	  200.0	   29.6
= 	    0.0	  -17.3	  200.0	   29.6
= 	    0.0	  -16.9	  200.0	   29.6
= 	    0.0	  -16.3	  200.0	   29.6
= 	    0.0	  -16.0	  200.0	   29.6
= 	    0.0	  -15.3	  200.0	   29.7
= 	    0.0	  -15.0	  200.0	   29.7
= 	    0.0	  -14.3	  200.0	   29.6
= 	    0.0	  -14.0	  200.0	   29.6
= 	    0.0	  -13.3	  200.0	   29.6
= 	    0.0	  -13.0	  200.0	   29.6
= 	    0.0	  -12.3	  200.0	   29.7
= 	    0.0	  -11.9	  200.0	   29.6
= 	    0.0	  -11.2	  200.0	   29.6
= 	    0.0	  -11.0	  200.0	   29.6
= 	    0.0	  -10.3	  200.0	   29.6
= 	    0.0	  -10.0	  200.0	   29.6
= 	    0.0	   -9.3	  200.0	   29.6
= 	    0.0	   -9.0	  200.0	   29.6
= 	    0.0	   -8.1	  200.0	   29.6
= 	    0.0	   -7.9	  200.0	   29.6
= 	    0.0	   -7.2	  200.0	   29.6
= 	    0.0	   -6.9	  200.0	   29.6
= 	    0.0	   -6.2	  200.0	   29.6
= 	    0.0	   -5.9	  200.0	   29.6
= 	    0.0	   -5.2	  200.0	   29.6
= 	    0.0	   -4.9	  200.0	   29.5
= 	    0.0	   -4.2	  200.0	   29.5
= 	    0.0	   -3.9	  200.0	   29.5
= 	    0.0	   -3.2	  200.0	   29.5
= 	    0.0	   -2.9	  200.0	   29.5
= 	    0.0	   -2.2	  200.0	   29.5
= 	    0.0	   -1.8	  200.0	   29.5
= 	    0.0	   -1.1	  200.0	   29.6
= 	    0.0	   -0.9	  200.0	   29.6
= 	    0.0	    0.9	  200.0	   29.6
= 	    0.0	    1.1	  200.0	   29.6
= 	    0.0	    1.8	  200.0	   29.5
= 	    0.0	    2.2	  200.0	   29.5
= 	    0.0	    2.9	  200.0	   29.5
= 	    0.0	    3.2	  200.0	   29.5
= 	    0.0	    3.9	  200.0	   29.5
= 	    0.0	    4.2	  200.0	   29.5
= 	    0.0	    4.9	  200.0	   29.5
= 	    0.0	    5.2	  200.0	   29.6
= 	    0.0	    5.9	  200.0	   29.6
= 	    0.0	    6.2	  200.0	   29.6
= 	    0.0	    6.9	  200.0	   29.6
= 	    0.0	    7.2	  200.0	   29.6
= 	    0.0	    7.9	  200.0	   29.6
= 	    0.0	    8.1	  200.0	   29.6
= 	    0.0	    9.0	  200.0	   29.6
= 	    0.0	    9.3	  200.0	   29.6
= 	    0.0	   10.0	  200.0	   29.6
= 	    0.0	   10.3	  200.0	   29.6
= 	    0.0	   11.0	  200.0	   29.6
= 	    0.0	   11.2	  200.0	   29.6
= 	    0.0	   11.9	  200.0	   29.6
= 	    0.0	   12.3	  200.0	   29.7
= 	    0.0	   13.0	  200.0	   29.6
= 	    0.0	   13.3	  200.0	   29.6
= 	    0.0	   14.0	  200.0	   29.6
= 	    0.0	   14.3	  200.0	   29.6
= 	    0.0	   15.0	  200.0	   29.7
= 	    0.0	   15.3	  200.0	   29.7
= 	    0.0	   16.0	  200.0	   29.6
= 	    0.0	   16.3	  200.0	   29.6
= 	    0.0	   16.9	  200.0	   29.6
= 	    0.0	   17.3	  200.0	   29.6
= 	    0.0	   18.0	  200.0	   29.6
= 	    0.0	   18.3	  200.0	   29.6
= 	    0.0	   19.0	  200.0	   29.7
= 	    0.0	   19.3	  200.0	   29.7
= 	    0.0	   20.0	  200.0	   29.6
= 	    0.0	   20.2	  200.0	   29.6
= 	    0.0	   21.0	  200.0	   29.6
= 	    0.0	   21.3	  200.0	   29.6
= 	    0.0	   22.0	  200.0	   29.6
= 	    0.0	   22.3	  200.0	   29.5
= 	    0.0	   23.0	  200.0	   29.6
= 	    0.0	   23.3	  200.0	   29.6
= 	    0.0	   24.0	  200.0	   29.6
= 	    0.0	   24.3	  200.0	   29.6
= 	    0.0	   25.0	  200.0	   29.6
= 	    0.0	   25.3	  200.0	   29.6
= 	    0.0	   26.0	  200.0	   29.6
= 	    0.0	   26.3	  200.0	   29.6
= 	    0.0	   27.0	  200.0	   29.6
= 	    0.0	   27.3	  200.0	   29.6
= 	    0.0	   28.0	  200.0	   29.6
= 	    0.0	   28.3	  200.0	   29.6
= 	    0.0	   29.1	  200.0	   29.5
= 	    0.0	   29.4	  200.0	   29.5
= 	    0.0	   30.0	  200.0	   29.5
= 	    0.0	   30.4	  200.0	   29.6
= 	    0.0	   31.0	  200.0	   29.6
= 	    0.0	   31.3	  200.0	   29.6
= 	    0.0	   32.1	  200.0	   29.5
= 	    0.0	   32.4	  200.0	   29.5
= 	    0.0	   33.0	  200.0	   29.5
= 	    0.0	   33.4	  200.0	   29.5
= 	    0.0	   34.1	  200.0	   29.5
= 	    0.0	   34.4	  200.0	   29.5
= 	    0.0	   35.1	  200.0	   29.6
= 	    0.0	   35.4	  200.0	   29.5
= 	    0.0	   36.1	  200.0	   29.5
= 	    0.0	   36.4	  200.0	   29.5
= 	    0.0	   37.1	  200.0	   29.5
= 	    0.0	   37.4	  200.0	   29.5
= 	    0.0	   38.0	  200.0	   29.5
= 	    0.0	   38.4	  200.0	   29.4
= 	    0.0	   39.1	  200.0	   29.4
= 	    0.0	   39.4	  200.0	   29.4
= 	    0.0	   40.1	  200.0	   29.4
= 	    0.0	   40.4	  200.0	   29.4
= 	    0.0	   41.1	  200.0	   29.4
= 	    0.0	   41.4	  200.0	   29.4
= 	    0.0	   42.2	  200.0	   29.4
= 	    0.0	   42.4	  200.0	   29.3
= 	    0.0	   43.1	  200.0	   29.3
= 	    0.0	   43.4	  200.0	   29.4
= 	    0.0	   44.1	  200.0	   29.3
= 	    0.0	   44.5	  200.0	   29.3
= 	    0.0	   45.2	  200.0	   29.3
= 	    0.0	   45.4	  200.0	   29.3
= 	    0.0	   46.1	  200.0	   29.2
= 	    0.0	   46.5	  200.0	   29.2
= 	    0.0	   47.1	  200.0	   29.2
= 	    0.0	   47.5	  200.0	   29.2
= 	    0.0	   48.2	  200.0	   29.2
= 	    0.0	   48.5	  200.0	   29.2
= 	    0.0	   49.1	  200.0	   29.2
= 	    0.0	   49.5	  200.0	   29.1
= 	    0.0	   50.2	  200.0	   29.1
= 	    0.0	   50.5	  200.0	   29.1
= 	    0.0	   51.2	  200.0	   29.1
= 	    0.0	   51.5	  200.0	   29.1
= 	    0.0	   52.1	  200.0	   29.0
= 	    0.0	   52.5	  200.0	   29.0
= 	    0.0	   53.2	  200.0	   29.0
= 	    0.0	   53.5	  200.0	   29.0
= 	    0.0	   54.1	  200.0	   28.9
= 	    0.0	   54.5	  200.0	   29.0
= 	    0.0	   55.2	  200.0	   28.9
= 	    0.0	   55.5	  200.0	   28.9
= 	    0.0	   56.2	  200.0	   28.8
= 	    0.0	   56.5	  200.0	   28.8
= 	    0.0	   57.2	  200.0	   28.8
= 	    0.0	   57.6	  200.0	   28.8
= 	    0.0	   58.2	  200.0	   28.7
= 	    0.0	   58.6	  200.0	   28.7
= 	    0.0	   59.2	  200.0	   28.6
= 	    0.0	   59.5	  200.0	   28.6
= 	    0.0	   60.1	  200.0	   28.6
= 	    0.0	   60.6	  200.0	   28.5
= 	    0.0	   61.2	  200.0	   28.5
= 	    0.0	   61.6	  200.0	   28.5
= 	    0.0	   62.2	  200.0	   28.4
= 	    0.0	   62.5	  200.0	   28.4
= 	    0.0	   63.2	  200.0	   28.4
= 	    0.0	   63.6	  200.0	   28.4
= 	    0.0	   64.2	  200.0	   28.3
= 	    0.0	   64.6	  200.0	   28.2
= 	    0.0	   65.3	  200.0	   28.2
= 	    0.0	   65.5	  200.0	   28.1
= 	    0.0	   66.2	  200.0	   28.0
= 	    0.0	   66.6	  200.0	   28.0
= 	    0.0	   67.2	  200.0	   28.0
= 	    0.0	   67.6	  200.0	   28.0
= 	    0.0	   68.2	  200.0	   27.9
= 	    0.0	   68.6	  200.0	   27.9
= 	    0.0	   69.3	  200.0	   27.8
= 	    0.0	   69.7	  200.0	   27.8
= 	    0.0	   70.3	  200.0	   27.7
= 	    0.0	   70.6	  200.0	   27.7
= 	    0.0	   71.2	  200.0	   27.6
= 	    0.0	   71.6	  200.0	   27.5
= 	    0.0	   72.2	  200.0	   27.4
= 	    0.0	   72.7	  200.0	   27.3
= 	    0.0	   73.3	  200.0	   27.3
= 	    0.0	   73.7	  200.0	   27.2
= 	    0.0	   74.3	  200.0	   27.0
= 	    0.0	   74.7	  200.0	   27.0
= 	    0.0	   75.3	  200.0	   26.9
= 	    0.0	   75.7	  200.0	   26.7
= 	    0.0	   76.2	  200.0	   26.6
= 	    0.0	   76.7	  200.0	   26.5
= 	    0.0	   77.3	  200.0	   26.2
= 	    0.0	   77.7	  200.0	   26.0
= 	    0.0	   78.3	  200.0	   25.6
= 	    0.0	   78.6	  200.0	   25.3
= 	    0.0	   79.3	  200.0	   24.7
= 	    0.0	   79.7	  200.0	   24.0
= 	    0.0	   80.2	  200.0	   22.9
= 	    0.0	   80.7	  200.0	   21.6
= 	    0.0	   81.3	  200.0	   19.9
= 	    0.0	   81.7	  200.0	   18.3
= 	    0.0	   82.3	  200.0	   15.8
= 	    0.0	   82.6	  200.0	   14.3
= 	    0.0	   83.3	  200.0	   11.9
= 	    0.0	   83.8	  200.0	   10.3
= 	    0.0	   84.3	  200.0	    8.7
= 	    0.0	   84.7	  200.0	    7.8
= 	    0.0	   85.3	  200.0	    6.7
= 	    0.0	   85.7	  200.0	    6.2
= 	    0.0	   86.3	  200.0	    5.7
= 	    0.0	   86.8	  200.0	    5.4
= 	    0.0	   87.3	  200.0	    5.1
= 	    0.0	   87.7	  200.0	    4.9
= 	    0.0	   88.3	  200.0	    4.7
= 	    0.0	   88.7	  200.0	    4.6
= 	    0.0	   89.3	  200.0	    4.4
= 	    0.0	   89.8	  200.0	    4.3
= 	    0.0	   90.3	  200.0	    4.2
= 	    0.0	   90.8	  200.0	    4.1
= 	    0.0	   91.4	  200.0	    4.0
= 	    0.0	   91.8	  200.0	    3.9
= 	    0.0	   92.4	  200.0	    3.8
= 	    0.0	   92.7	  200.0	    3.8
= 	    0.0	   93.3	  200.0	    3.7
= 	    0.0	   93.7	  200.0	    3.6
= 	    0.0	   94.4	  200.0	    3.6
= 	    0.0	   94.8	  200.0	    3.5
= 	    0.0	   95.4	  200.0	    3.4
= 	    0.0	   95.8	  200.0	    3.4
= 	    0.0	   96.5	  200.0	    3.3
= 	    0.0	   96.7	  200.0	    3.3
= 	    0.0	   97.4	  200.0	    3.2
= 	    0.0	   97.8	  200.0	    3.2
= 	    0.0	   98.4	  200.0	    3.1
= 	    0.0	   98.8	  200.0	    3.1
= 	    0.0	   99.5	  200.0	    3.0
= 	    0.0	   99.8	  200.0	    3.0
= 	    0.0	  100.5	  200.0	    3.0
= 	    0.0	  100.8	  200.0	    2.9
= 	    0.0	  101.5	  200.0	    2.9
= 	    0.0	  101.8	  200.0	    2.9
= 	    0.0	  102.5	  200.0	    2.8
= 	    0.0	  102.8	  200.0	    2.8
= 	    0.0	  103.5	  200.0	    2.7
= 	    0.0	  103.8	  200.0	    2.7
= 	    0.0	  104.5	  200.0	    2.6
= 	    0.0	  104.9	  200.0	    2.6
= 	    0.0	  105.4	  200.0	    2.6
= 	    0.0	  105.8	  200.0	    2.6
= 	    0.0	  106.6	  200.0	    2.5
= 	    0.0	  106.8	  200.0	    2.5
= 	    0.0	  107.5	  200.0	    2.5
= 	    0.0	  107.8	  200.0	    2.4
= 	    0.0	  108.5	  200.0	    2.4
= 	    0.0	  108.8	  200.0	    2.4
= 	    0.0	  109.6	  200.0	    2.3
= 	    0.0	  109.9	  200.0	    2.3
= 	    0.0	  110.5	  200.0	    2.3
= 	    0.0	  110.8	  200.0	    2.3
= 	    0.0	  111.5	  200.0	    2.2
= 	    0.0	  111.8	  200.0	    2.2
= 	    0.0	  112.5	  200.0	    2.2
= 	    0.0	  112.9	  200.0	    2.2
= 	    0.0	  113.6	  200.0	    2.1
= 	    0.0	  113.9	  200.0	    2.1
= 	    0.0	  114.6	  200.0	    2.1
= 	    0.0	  114.9	  200.0	    2.1
= 	    0.0	  115.6	  200.0	    2.0
= 	    0.0	  115.9	  200.0	    2.0
= 	    0.0	  116.6	  200.0	    2.0
= 	    0.0	  116.9	  200.0	    2.0
= 	    0.0	  117.6	  200.0	    1.9
= 	    0.0	  117.9	  200.0	    1.9
= 	    0.0	  118.7	  200.0	    1.9
= 	    0.0	  118.9	  200.0	    1.9
= 	    0.0	  119.7	  200.0	    1.8
= 	    0.0	  119.9	  200.0	    1.8
= 	    0.0	  120.7	  200.0	    1.8
= 	    0.0	  120.9	  200.0	    1.8
= 	    0.0	  121.7	  200.0	    1.7
= 	    0.0	  122.0	  200.0	    1.7
= 	    0.0	  122.7	  200.0	    1.7
= 	    0.0	  122.9	  200.0	    1.7
= 	    0.0	  123.7	  200.0	    1.7
= 	    0.0	  123.9	  200.0	    1.7
= 	    0.0	  124.7	  200.0	    1.6
= 	    0.0	  124.9	  200.0	    1.6
= 	    0.0	  125.7	  200.0	    1.6
= 	    0.0	  125.9	  200.0	    1.6
= 	    0.0	  126.7	  200.0	    1.6
= 	    0.0	  126.9	  200.0	    1.6
= 	    0.0	  127.7	  200.0	    1.5
= 	    0.0	  128.0	  200.0	    1.5
= 	    0.0	  128.7	  200.0	    1.5
= 	    0.0	  128.9	  200.0	    1.5
= 	    0.0	  129.7	  200.0	    1.5
= 	    0.0	  130.0	  200.0	    1.5
= 	    0.0	  130.8	  200.0	    1.5
= 	    0.0	  131.0	  200.0	    1.4
= 	    0.0	  131.8	  200.0	    1.4
= 	    0.0	  131.9	  200.0	    1.4
= 	    0.0	  132.7	  200.0	    1.4
= 	    0.0	  133.0	  200.0	    1.4
= 	    0.0	  133.8	  200.0	    1.4
= 	    0.0	  134.0	  200.0	    1.4
= 	    0.0	  134.8	  200.0	    1.3
= 	    0.0	  135.1	  200.0	    1.3
= 	    0.0	  135.7	  200.0	    1.3
= 	    0.0	  136.1	  200.0	    1.3
= 	    0.0	  136.8	  200.0	    1.3
= 	    0.0	  137.1	  200.0	    1.3
= 	    0.0	  137.8	  200.0	    1.3
= 	    0.0	  138.0	  200.0	    1.3
= 	    0.0	  138.8	  200.0	    1.2
= 	    0.0	  139.0	  200.0	    1.2
= 	    0.0	  139.7	  200.0	    1.2
= 	    0.0	  139.9	  200.0	    1.2
= 	    0.0	  140.8	  200.0	    1.2
= 	    0.0	  141.4	  200.0	    1.2
= 	    0.0	  141.8	  200.0	    1.2
= 	    0.0	  142.1	  200.0	    1.2
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	21
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:29:48 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	508
%STS 	  128.5	    0.0	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -128.5	    0.0	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  128.5	    0.0	   15.0	    1.8
= 	  128.0	    0.0	   15.0	    1.8
= 	  127.2	    0.0	   15.0	    1.8
= 	  126.5	    0.0	   15.0	    1.8
= 	  126.2	    0.0	   15.0	    1.8
= 	  125.4	    0.0	   15.0	    1.9
= 	  125.2	    0.0	   15.0	    1.9
= 	  124.5	    0.0	   15.0	    1.9
= 	  124.3	    0.0	   15.0	    1.9
= 	  123.6	    0.0	   15.0	    1.9
= 	  123.2	    0.0	   15.0	    1.9
= 	  122.6	    0.0	   15.0	    2.0
= 	  122.2	    0.0	   15.0	    2.0
= 	  121.6	    0.0	   15.0	    2.0
= 	  121.2	    0.0	   15.0	    2.1
= 	  120.5	    0.0	   15.0	    2.1
= 	  120.2	    0.0	   15.0	    2.1
= 	  119.6	    0.0	   15.0	    2.1
= 	  119.2	    0.0	   15.0	    2.1
= 	  118.6	    0.0	   15.0	    2.1
= 	  118.2	    0.0	   15.0	    2.2
= 	  117.6	    0.0	   15.0	    2.2
= 	  117.2	    0.0	   15.0	    2.2
= 	  116.5	    0.0	   15.0	    2.2
= 	  116.2	    0.0	   15.0	    2.3
= 	  115.5	    0.0	   15.0	    2.3
= 	  115.2	    0.0	   15.0	    2.3
= 	  114.5	    0.0	   15.0	    2.3
= 	  114.1	    0.0	   15.0	    2.3
= 	  113.5	    0.0	   15.0	    2.4
= 	  113.2	    0.0	   15.0	    2.4
= 	  112.5	    0.0	   15.0	    2.4
= 	  112.2	    0.0	   15.0	    2.4
= 	  111.5	    0.0	   15.0	    2.5
= 	  111.1	    0.0	   15.0	    2.5
= 	  110.5	    0.0	   15.0	    2.5
= 	  110.1	    0.0	   15.0	    2.6
= 	  109.5	    0.0	   15.0	    2.6
= 	  109.1	    0.0	   15.0	    2.6
= 	  108.5	    0.0	   15.0	    2.6
= 	  108.1	    0.0	   15.0	    2.7
= 	  107.5	    0.0	   15.0	    2.7
= 	  107.1	    0.0	   15.0	    2.7
= 	  106.4	    0.0	   15.0	    2.8
= 	  106.1	    0.0	   15.0	    2.8
= 	  105.4	    0.0	   15.0	    2.9
= 	  105.1	    0.0	   15.0	    2.9
= 	  104.5	    0.0	   15.0	    2.9
= 	  104.1	    0.0	   15.0	    2.9
= 	  103.5	    0.0	   15.0	    3.0
= 	  103.0	    0.0	   15.0	    3.0
= 	  102.5	    0.0	   15.0	    3.0
= 	  102.1	    0.0	   15.0	    3.1
= 	  101.4	    0.0	   15.0	    3.1
= 	  101.1	    0.0	   15.0	    3.2
= 	  100.4	    0.0	   15.0	    3.2
= 	  100.0	    0.0	   15.0	    3.2
= 	   99.4	    0.0	   15.0	    3.2
= 	   99.1	    0.0	   15.0	    3.3
= 	   98.4	    0.0	   15.0	    3.3
= 	   98.1	    0.0	   15.0	    3.3
= 	   97.4	    0.0	   15.0	    3.4
= 	   97.1	    0.0	   15.0	    3.4
= 	   96.4	    0.0	   15.0	    3.5
= 	   96.1	    0.0	   15.0	    3.5
= 	   95.4	    0.0	   15.0	    3.6
= 	   95.1	    0.0	   15.0	    3.6
= 	   94.4	    0.0	   15.0	    3.7
= 	   94.0	    0.0	   15.0	    3.7
= 	   93.4	    0.0	   15.0	    3.7
= 	   93.0	    0.0	   15.0	    3.8
= 	   92.4	    0.0	   15.0	    3.8
= 	   92.1	    0.0	   15.0	    3.8
= 	   91.3	    0.0	   15.0	    3.9
= 	   91.0	    0.0	   15.0	    3.9
= 	   90.3	    0.0	   15.0	    4.0
= 	   90.0	    0.0	   15.0	    4.0
= 	   89.4	    0.0	   15.0	    4.1
= 	   89.0	    0.0	   15.0	    4.1
= 	   88.3	    0.0	   15.0	    4.2
= 	   88.0	    0.0	   15.0	    4.2
= 	   87.3	    0.0	   15.0	    4.3
= 	   87.0	    0.0	   15.0	    4.3
= 	   86.4	    0.0	   15.0	    4.4
= 	   86.0	    0.0	   15.0	    4.4
= 	   85.3	    0.0	   15.0	    4.5
= 	   85.0	    0.0	   15.0	    4.5
= 	   84.3	    0.0	   15.0	    4.6
= 	   84.0	    0.0	   15.0	    4.6
= 	   83.3	    0.0	   15.0	    4.7
= 	   83.0	    0.0	   15.0	    4.8
= 	   82.3	    0.0	   15.0	    4.8
= 	   82.0	    0.0	   15.0	    4.9
= 	   81.3	    0.0	   15.0	    4.9
= 	   80.9	    0.0	   15.0	    5.0
= 	   80.3	    0.0	   15.0	    5.0
= 	   79.9	    0.0	   15.0	    5.1
= 	   79.3	    0.0	   15.0	    5.2
= 	   78.9	    0.0	   15.0	    5.2
= 	   78.3	    0.0	   15.0	    5.3
= 	   77.9	    0.0	   15.0	    5.4
= 	   77.3	    0.0	   15.0	    5.5
= 	   77.0	    0.0	   15.0	    5.6
= 	   76.3	    0.0	   15.0	    5.7
= 	   75.9	    0.0	   15.0	    5.8
= 	   75.3	    0.0	   15.0	    5.9
= 	   74.9	    0.0	   15.0	    6.1
= 	   74.3	    0.0	   15.0	    6.3
= 	   73.9	    0.0	   15.0	    6.4
= 	   73.2	    0.0	   15.0	    6.8
= 	   72.9	    0.0	   15.0	    7.1
= 	   72.3	    0.0	   15.0	    7.8
= 	   71.9	    0.0	   15.0	    8.4
= 	   71.3	    0.0	   15.0	    9.7
= 	   70.8	    0.0	   15.0	   11.1
= 	   70.2	    0.0	   15.0	   14.1
= 	   69.8	    0.0	   15.0	   16.4
= 	   69.2	    0.0	   15.0	   21.3
= 	   68.8	    0.0	   15.0	   24.5
= 	   68.2	    0.0	   15.0	   31.2
= 	   67.8	    0.0	   15.0	   35.7
= 	   67.2	    0.0	   15.0	   42.8
= 	   66.9	    0.0	   15.0	   46.5
= 	   66.2	    0.0	   15.0	   52.2
= 	   65.9	    0.0	   15.0	   54.5
= 	   65.2	    0.0	   15.0	   57.9
= 	   64.8	    0.0	   15.0	   59.4
= 	   64.2	    0.0	   15.0	   60.9
= 	   63.8	    0.0	   15.0	   61.7
= 	   63.2	    0.0	   15.0	   62.4
= 	   62.8	    0.0	   15.0	   62.8
= 	   62.2	    0.0	   15.0	   63.2
= 	   61.9	    0.0	   15.0	   63.3
= 	   61.2	    0.0	   15.0	   63.6
= 	   60.8	    0.0	   15.0	   63.8
= 	   60.2	    0.0	   15.0	   64.0
= 	   59.8	    0.0	   15.0	   64.1
= 	   59.2	    0.0	   15.0	   64.2
= 	   58.8	    0.0	   15.0	   64.3
= 	   58.2	    0.0	   15.0	   64.4
= 	   57.8	    0.0	   15.0	   64.4
= 	   57.2	    0.0	   15.0	   64.4
= 	   56.8	    0.0	   15.0	   64.4
= 	   56.2	    0.0	   15.0	   64.4
= 	   55.8	    0.0	   15.0	   64.5
= 	   55.1	    0.0	   15.0	   64.5
= 	   54.8	    0.0	   15.0	   64.6
= 	   54.2	    0.0	   15.0	   64.6
= 	   53.8	    0.0	   15.0	   64.7
= 	   53.2	    0.0	   15.0	   64.7
= 	   52.8	    0.0	   15.0	   64.7
= 	   52.1	    0.0	   15.0	   64.8
= 	   51.8	    0.0	   15.0	   64.8
= 	   51.1	    0.0	   15.0	   64.8
= 	   50.8	    0.0	   15.0	   64.8
= 	   50.1	    0.0	   15.0	   64.8
= 	   49.8	    0.0	   15.0	   64.8
= 	   49.1	    0.0	   15.0	   64.7
= 	   48.8	    0.0	   15.0	   64.7
= 	   48.0	    0.0	   15.0	   64.7
= 	   47.8	    0.0	   15.0	   64.7
= 	   47.0	    0.0	   15.0	   64.8
= 	   46.7	    0.0	   15.0	   64.8
= 	   46.0	    0.0	   15.0	   64.8
= 	   45.7	    0.0	   15.0	   64.8
= 	   45.0	    0.0	   15.0	   64.8
= 	   44.7	    0.0	   15.0	   64.8
= 	   44.0	    0.0	   15.0	   64.8
= 	   43.7	    0.0	   15.0	   64.8
= 	   43.0	    0.0	   15.0	   64.8
= 	   42.7	    0.0	   15.0	   64.9
= 	   42.0	    0.0	   15.0	   64.9
= 	   41.7	    0.0	   15.0	   64.8
= 	   41.0	    0.0	   15.0	   64.9
= 	   40.7	    0.0	   15.0	   64.9
= 	   40.0	    0.0	   15.0	   64.8
= 	   39.7	    0.0	   15.0	   64.8
= 	   39.0	    0.0	   15.0	   64.8
= 	   38.7	    0.0	   15.0	   64.8
= 	   38.0	    0.0	   15.0	   64.9
= 	   37.7	    0.0	   15.0	   64.8
= 	   37.0	    0.0	   15.0	   64.8
= 	   36.7	    0.0	   15.0	   64.8
= 	   36.0	    0.0	   15.0	   64.9
= 	   35.7	    0.0	   15.0	   64.8
= 	   35.0	    0.0	   15.0	   64.7
= 	   34.7	    0.0	   15.0	   64.7
= 	   33.9	    0.0	   15.0	   64.7
= 	   33.6	    0.0	   15.0	   64.7
= 	   32.9	    0.0	   15.0	   64.6
= 	   32.7	    0.0	   15.0	   64.7
= 	   31.9	    0.0	   15.0	   64.7
= 	   31.6	    0.0	   15.0	   64.7
= 	   30.9	    0.0	   15.0	   64.6
= 	   30.6	    0.0	   15.0	   64.6
= 	   29.9	    0.0	   15.0	   64.5
= 	   29.6	    0.0	   15.0	   64.5
= 	   28.9	    0.0	   15.0	   64.6
= 	   28.7	    0.0	   15.0	   64.6
= 	   27.9	    0.0	   15.0	   64.6
= 	   27.6	    0.0	   15.0	   64.5
= 	   26.9	    0.0	   15.0	   64.5
= 	   26.6	    0.0	   15.0	   64.5
= 	   25.9	    0.0	   15.0	   64.5
= 	   25.6	    0.0	   15.0	   64.5
= 	   24.9	    0.0	   15.0	   64.4
= 	   24.6	    0.0	   15.0	   64.4
= 	   23.9	    0.0	   15.0	   64.5
= 	   23.6	    0.0	   15.0	   64.5
= 	   22.9	    0.0	   15.0	   64.4
= 	   22.6	    0.0	   15.0	   64.4
= 	   21.8	    0.0	   15.0	   64.3
= 	   21.5	    0.0	   15.0	   64.3
= 	   20.8	    0.0	   15.0	   64.3
= 	   20.6	    0.0	   15.0	   64.3
= 	   19.8	    0.0	   15.0	   64.3
= 	   19.6	    0.0	   15.0	   64.3
= 	   18.8	    0.0	   15.0	   64.3
= 	   18.5	    0.0	   15.0	   64.3
= 	   17.8	    0.0	   15.0	   64.2
= 	   17.6	    0.0	   15.0	   64.2
= 	   16.8	    0.0	   15.0	   64.1
= 	   16.5	    0.0	   15.0	   64.1
= 	   15.8	    0.0	   15.0	   64.1
= 	   15.5	    0.0	   15.0	   64.1
= 	   14.8	    0.0	   15.0	   64.0
= 	   14.5	    0.0	   15.0	   64.0
= 	   13.8	    0.0	   15.0	   64.0
= 	   13.5	    0.0	   15.0	   64.0
= 	   12.7	    0.0	   15.0	   64.1
= 	   12.5	    0.0	   15.0	   64.0
= 	   11.8	    0.0	   15.0	   63.9
= 	   11.5	    0.0	   15.0	   63.9
= 	   10.8	    0.0	   15.0	   63.8
= 	   10.5	    0.0	   15.0	   63.8
= 	    9.7	    0.0	   15.0	   63.8
= 	    9.5	    0.0	   15.0	   63.9
= 	    8.7	    0.0	   15.0	   63.8
= 	    8.5	    0.0	   15.0	   63.8
= 	    7.7	    0.0	   15.0	   63.7
= 	    7.5	    0.0	   15.0	   63.7
= 	    6.7	    0.0	   15.0	   63.7
= 	    6.5	    0.0	   15.0	   63.7
= 	    5.7	    0.0	   15.0	   63.7
= 	    5.5	    0.0	   15.0	   63.7
= 	    4.7	    0.0	   15.0	   63.8
= 	    4.4	    0.0	   15.0	   63.8
= 	    3.6	    0.0	   15.0	   63.5
= 	    3.4	    0.0	   15.0	   63.5
= 	    2.6	    0.0	   15.0	   63.5
= 	    2.4	    0.0	   15.0	   63.5
= 	    1.6	    0.0	   15.0	   63.6
= 	    1.4	    0.0	   15.0	   63.6
= 	    0.6	    0.0	   15.0	   63.5
= 	   -0.6	    0.0	   15.0	   63.5
= 	   -1.4	    0.0	   15.0	   63.6
= 	   -1.6	    0.0	   15.0	   63.6
= 	   -2.4	    0.0	   15.0	   63.5
= 	   -2.6	    0.0	   15.0	   63.5
= 	   -3.4	    0.0	   15.0	   63.5
= 	   -3.6	    0.0	   15.0	   63.5
= 	   -4.4	    0.0	   15.0	   63.8
= 	   -4.7	    0.0	   15.0	   63.8
= 	   -5.5	    0.0	   15.0	   63.7
= 	   -5.7	    0.0	   15.0	   63.7
= 	   -6.5	    0.0	   15.0	   63.7
= 	   -6.7	    0.0	   15.0	   63.7
= 	   -7.5	    0.0	   15.0	   63.7
= 	   -7.7	    0.0	   15.0	   63.7
= 	   -8.5	    0.0	   15.0	   63.8
= 	   -8.7	    0.0	   15.0	   63.8
= 	   -9.5	    0.0	   15.0	   63.9
= 	   -9.7	    0.0	   15.0	   63.8
= 	  -10.5	    0.0	   15.0	   63.8
= 	  -10.8	    0.0	   15.0	   63.8
= 	  -11.5	    0.0	   15.0	   63.9
= 	  -11.8	    0.0	   15.0	   63.9
= 	  -12.5	    0.0	   15.0	   64.0
= 	  -12.7	    0.0	   15.0	   64.1
= 	  -13.5	    0.0	   15.0	   64.0
= 	  -13.8	    0.0	   15.0	   64.0
= 	  -14.5	    0.0	   15.0	   64.0
= 	  -14.8	    0.0	   15.0	   64.0
= 	  -15.5	    0.0	   15.0	   64.1
= 	  -15.8	    0.0	   15.0	   64.1
= 	  -16.5	    0.0	   15.0	   64.1
= 	  -16.8	    0.0	   15.0	   64.1
= 	  -17.6	    0.0	   15.0	   64.2
= 	  -17.8	    0.0	   15.0	   64.2
= 	  -18.5	    0.0	   15.0	   64.3
= 	  -18.8	    0.0	   15.0	   64.3
= 	  -19.6	    0.0	   15.0	   64.3
= 	  -19.8	    0.0	   15.0	   64.3
= 	  -20.6	    0.0	   15.0	   64.3
= 	  -20.8	    0.0	   15.0	   64.3
= 	  -21.5	    0.0	   15.0	   64.3
= 	  -21.8	    0.0	   15.0	   64.3
= 	  -22.6	    0.0	   15.0	   64.4
= 	  -22.9	    0.0	   15.0	   64.4
= 	  -23.6	    0.0	   15.0	   64.5
= 	  -23.9	    0.0	   15.0	   64.5
= 	  -24.6	    0.0	   15.0	   64.4
= 	  -24.9	    0.0	   15.0	   64.4
= 	  -25.6	    0.0	   15.0	   64.5
= 	  -25.9	    0.0	   15.0	   64.5
= 	  -26.6	    0.0	   15.0	   64.5
= 	  -26.9	    0.0	   15.0	   64.5
= 	  -27.6	    0.0	   15.0	   64.5
= 	  -27.9	    0.0	   15.0	   64.6
= 	  -28.7	    0.0	   15.0	   64.6
= 	  -28.9	    0.0	   15.0	   64.6
= 	  -29.6	    0.0	   15.0	   64.5
= 	  -29.9	    0.0	   15.0	   64.5
= 	  -30.6	    0.0	   15.0	   64.6
= 	  -30.9	    0.0	   15.0	   64.6
= 	  -31.6	    0.0	   15.0	   64.7
= 	  -31.9	    0.0	   15.0	   64.7
= 	  -32.7	    0.0	   15.0	   64.7
= 	  -32.9	    0.0	   15.0	   64.6
= 	  -33.6	    0.0	   15.0	   64.7
= 	  -33.9	    0.0	   15.0	   64.7
= 	  -34.7	    0.0	   15.0	   64.7
= 	  -35.0	    0.0	   15.0	   64.7
= 	  -35.7	    0.0	   15.0	   64.8
= 	  -36.0	    0.0	   15.0	   64.9
= 	  -36.7	    0.0	   15.0	   64.8
= 	  -37.0	    0.0	   15.0	   64.8
= 	  -37.7	    0.0	   15.0	   64.8
= 	  -38.0	    0.0	   15.0	   64.9
= 	  -38.7	    0.0	   15.0	   64.8
= 	  -39.0	    0.0	   15.0	   64.8
= 	  -39.7	    0.0	   15.0	   64.8
= 	  -40.0	    0.0	   15.0	   64.8
= 	  -40.7	    0.0	   15.0	   64.9
= 	  -41.0	    0.0	   15.0	   64.9
= 	  -41.7	    0.0	   15.0	   64.8
= 	  -42.0	    0.0	   15.0	   64.9
= 	  -42.7	    0.0	   15.0	   64.9
= 	  -43.0	    0.0	   15.0	   64.8
= 	  -43.7	    0.0	   15.0	   64.8
= 	  -44.0	    0.0	   15.0	   64.8
= 	  -44.7	    0.0	   15.0	   64.8
= 	  -45.0	    0.0	   15.0	   64.8
= 	  -45.7	    0.0	   15.0	   64.8
= 	  -46.0	    0.0	   15.0	   64.8
= 	  -46.7	    0.0	   15.0	   64.8
= 	  -47.0	    0.0	   15.0	   64.8
= 	  -47.8	    0.0	   15.0	   64.7
= 	  -48.0	    0.0	   15.0	   64.7
= 	  -48.8	    0.0	   15.0	   64.7
= 	  -49.1	    0.0	   15.0	   64.7
= 	  -49.8	    0.0	   15.0	   64.8
= 	  -50.1	    0.0	   15.0	   64.8
= 	  -50.8	    0.0	   15.0	   64.8
= 	  -51.1	    0.0	   15.0	   64.8
= 	  -51.8	    0.0	   15.0	   64.8
= 	  -52.1	    0.0	   15.0	   64.8
= 	  -52.8	    0.0	   15.0	   64.7
= 	  -53.2	    0.0	   15.0	   64.7
= 	  -53.8	    0.0	   15.0	   64.7
= 	  -54.2	    0.0	   15.0	   64.6
= 	  -54.8	    0.0	   15.0	   64.6
= 	  -55.1	    0.0	   15.0	   64.5
= 	  -55.8	    0.0	   15.0	   64.5
= 	  -56.2	    0.0	   15.0	   64.4
= 	  -56.8	    0.0	   15.0	   64.4
= 	  -57.2	    0.0	   15.0	   64.4
= 	  -57.8	    0.0	   15.0	   64.4
= 	  -58.2	    0.0	   15.0	   64.4
= 	  -58.8	    0.0	   15.0	   64.3
= 	  -59.2	    0.0	   15.0	   64.2
= 	  -59.8	    0.0	   15.0	   64.1
= 	  -60.2	    0.0	   15.0	   64.0
= 	  -60.8	    0.0	   15.0	   63.8
= 	  -61.2	    0.0	   15.0	   63.6
= 	  -61.9	    0.0	   15.0	   63.3
= 	  -62.2	    0.0	   15.0	   63.2
= 	  -62.8	    0.0	   15.0	   62.8
= 	  -63.2	    0.0	   15.0	   62.4
= 	  -63.8	    0.0	   15.0	   61.7
= 	  -64.2	    0.0	   15.0	   60.9
= 	  -64.8	    0.0	   15.0	   59.4
= 	  -65.2	    0.0	   15.0	   57.9
= 	  -65.9	    0.0	   15.0	   54.5
= 	  -66.2	    0.0	   15.0	   52.2
= 	  -66.9	    0.0	   15.0	   46.5
= 	  -67.2	    0.0	   15.0	   42.8
= 	  -67.8	    0.0	   15.0	   35.7
= 	  -68.2	    0.0	   15.0	   31.2
= 	  -68.8	    0.0	   15.0	   24.5
= 	  -69.2	    0.0	   15.0	   21.3
= 	  -69.8	    0.0	   15.0	   16.4
= 	  -70.2	    0.0	   15.0	   14.1
= 	  -70.8	    0.0	   15.0	   11.1
= 	  -71.3	    0.0	   15.0	    9.7
= 	  -71.9	    0.0	   15.0	    8.4
= 	  -72.3	    0.0	   15.0	    7.8
= 	  -72.9	    0.0	   15.0	    7.1
= 	  -73.2	    0.0	   15.0	    6.8
= 	  -73.9	    0.0	   15.0	    6.4
= 	  -74.3	    0.0	   15.0	    6.3
= 	  -74.9	    0.0	   15.0	    6.1
= 	  -75.3	    0.0	   15.0	    5.9
= 	  -75.9	    0.0	   15.0	    5.8
= 	  -76.3	    0.0	   15.0	    5.7
= 	  -77.0	    0.0	   15.0	    5.6
= 	  -77.3	    0.0	   15.0	    5.5
= 	  -77.9	    0.0	   15.0	    5.4
= 	  -78.3	    0.0	   15.0	    5.3
= 	  -78.9	    0.0	   15.0	    5.2
= 	  -79.3	    0.0	   15.0	    5.2
= 	  -79.9	    0.0	   15.0	    5.1
= 	  -80.3	    0.0	   15.0	    5.0
= 	  -80.9	    0.0	   15.0	    5.0
= 	  -81.3	    0.0	   15.0	    4.9
= 	  -82.0	    0.0	   15.0	    4.9
= 	  -82.3	    0.0	   15.0	    4.8
= 	  -83.0	    0.0	   15.0	    4.8
= 	  -83.3	    0.0	   15.0	    4.7
= 	  -84.0	    0.0	   15.0	    4.6
= 	  -84.3	    0.0	   15.0	    4.6
= 	  -85.0	    0.0	   15.0	    4.5
= 	  -85.3	    0.0	   15.0	    4.5
= 	  -86.0	    0.0	   15.0	    4.4
= 	  -86.4	    0.0	   15.0	    4.4
= 	  -87.0	    0.0	   15.0	    4.3
= 	  -87.3	    0.0	   15.0	    4.3
= 	  -88.0	    0.0	   15.0	    4.2
= 	  -88.3	    0.0	   15.0	    4.2
= 	  -89.0	    0.0	   15.0	    4.1
= 	  -89.4	    0.0	   15.0	    4.1
= 	  -90.0	    0.0	   15.0	    4.0
= 	  -90.3	    0.0	   15.0	    4.0
= 	  -91.0	    0.0	   15.0	    3.9
= 	  -91.3	    0.0	   15.0	    3.9
= 	  -92.1	    0.0	   15.0	    3.8
= 	  -92.4	    0.0	   15.0	    3.8
= 	  -93.0	    0.0	   15.0	    3.8
= 	  -93.4	    0.0	   15.0	    3.7
= 	  -94.0	    0.0	   15.0	    3.7
= 	  -94.4	    0.0	   15.0	    3.7
= 	  -95.1	    0.0	   15.0	    3.6
= 	  -95.4	    0.0	   15.0	    3.6
= 	  -96.1	    0.0	   15.0	    3.5
= 	  -96.4	    0.0	   15.0	    3.5
= 	  -97.1	    0.0	   15.0	    3.4
= 	  -97.4	    0.0	   15.0	    3.4
= 	  -98.1	    0.0	   15.0	    3.3
= 	  -98.4	    0.0	   15.0	    3.3
= 	  -99.1	    0.0	   15.0	    3.3
= 	  -99.4	    0.0	   15.0	    3.2
= 	 -100.0	    0.0	   15.0	    3.2
= 	 -100.4	    0.0	   15.0	    3.2
= 	 -101.1	    0.0	   15.0	    3.2
= 	 -101.4	    0.0	   15.0	    3.1
= 	 -102.1	    0.0	   15.0	    3.1
= 	 -102.5	    0.0	   15.0	    3.0
= 	 -103.0	    0.0	   15.0	    3.0
= 	 -103.5	    0.0	   15.0	    3.0
= 	 -104.1	    0.0	   15.0	    2.9
= 	 -104.5	    0.0	   15.0	    2.9
= 	 -105.1	    0.0	   15.0	    2.9
= 	 -105.4	    0.0	   15.0	    2.9
= 	 -106.1	    0.0	   15.0	    2.8
= 	 -106.4	    0.0	   15.0	    2.8
= 	 -107.1	    0.0	   15.0	    2.7
= 	 -107.5	    0.0	   15.0	    2.7
= 	 -108.1	    0.0	   15.0	    2.7
= 	 -108.5	    0.0	   15.0	    2.6
= 	 -109.1	    0.0	   15.0	    2.6
= 	 -109.5	    0.0	   15.0	    2.6
= 	 -110.1	    0.0	   15.0	    2.6
= 	 -110.5	    0.0	   15.0	    2.5
= 	 -111.1	    0.0	   15.0	    2.5
= 	 -111.5	    0.0	   15.0	    2.5
= 	 -112.2	    0.0	   15.0	    2.4
= 	 -112.5	    0.0	   15.0	    2.4
= 	 -113.2	    0.0	   15.0	    2.4
= 	 -113.5	    0.0	   15.0	    2.4
= 	 -114.1	    0.0	   15.0	    2.3
= 	 -114.5	    0.0	   15.0	    2.3
= 	 -115.2	    0.0	   15.0	    2.3
= 	 -115.5	    0.0	   15.0	    2.3
= 	 -116.2	    0.0	   15.0	    2.3
= 	 -116.5	    0.0	   15.0	    2.2
= 	 -117.2	    0.0	   15.0	    2.2
= 	 -117.6	    0.0	   15.0	    2.2
= 	 -118.2	    0.0	   15.0	    2.2
= 	 -118.6	    0.0	   15.0	    2.1
= 	 -119.2	    0.0	   15.0	    2.1
= 	 -119.6	    0.0	   15.0	    2.1
= 	 -120.2	    0.0	   15.0	    2.1
= 	 -120.5	    0.0	   15.0	    2.1
= 	 -121.2	    0.0	   15.0	    2.1
= 	 -121.6	    0.0	   15.0	    2.0
= 	 -122.2	    0.0	   15.0	    2.0
= 	 -122.6	    0.0	   15.0	    2.0
= 	 -123.2	    0.0	   15.0	    1.9
= 	 -123.6	    0.0	   15.0	    1.9
= 	 -124.3	    0.0	   15.0	    1.9
= 	 -124.5	    0.0	   15.0	    1.9
= 	 -125.2	    0.0	   15.0	    1.9
= 	 -125.4	    0.0	   15.0	    1.9
= 	 -126.2	    0.0	   15.0	    1.8
= 	 -126.5	    0.0	   15.0	    1.8
= 	 -127.2	    0.0	   15.0	    1.8
= 	 -128.0	    0.0	   15.0	    1.8
= 	 -128.5	    0.0	   15.0	    1.8
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	22
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:30:56 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	286
%STS 	  130.9	    0.0	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -130.9	    0.0	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  130.9	    0.0	   50.0	    1.3
= 	  130.2	    0.0	   50.0	    1.3
= 	  129.8	    0.0	   50.0	    1.3
= 	  128.8	    0.0	   50.0	    1.3
= 	  127.8	    0.0	   50.0	    1.3
= 	  127.7	    0.0	   50.0	    1.3
= 	  126.8	    0.0	   50.0	    1.4
= 	  125.9	    0.0	   50.0	    1.4
= 	  125.7	    0.0	   50.0	    1.4
= 	  124.9	    0.0	   50.0	    1.4
= 	  124.7	    0.0	   50.0	    1.4
= 	  123.8	    0.0	   50.0	    1.4
= 	  122.8	    0.0	   50.0	    1.5
= 	  121.8	    0.0	   50.0	    1.5
= 	  120.8	    0.0	   50.0	    1.5
= 	  119.8	    0.0	   50.0	    1.6
= 	  118.8	    0.0	   50.0	    1.6
= 	  117.8	    0.0	   50.0	    1.7
= 	  116.8	    0.0	   50.0	    1.7
= 	  116.7	    0.0	   50.0	    1.7
= 	  115.8	    0.0	   50.0	    1.7
= 	  114.8	    0.0	   50.0	    1.8
= 	  113.8	    0.0	   50.0	    1.8
= 	  113.6	    0.0	   50.0	    1.8
= 	  112.8	    0.0	   50.0	    1.9
= 	  112.6	    0.0	   50.0	    1.9
= 	  111.7	    0.0	   50.0	    1.9
= 	  111.6	    0.0	   50.0	    1.9
= 	  110.7	    0.0	   50.0	    1.9
= 	  109.7	    0.0	   50.0	    2.0
= 	  108.7	    0.0	   50.0	    2.0
= 	  107.7	    0.0	   50.0	    2.1
= 	  107.6	    0.0	   50.0	    2.1
= 	  106.7	    0.0	   50.0	    2.2
= 	  105.7	    0.0	   50.0	    2.2
= 	  105.6	    0.0	   50.0	    2.2
= 	  104.7	    0.0	   50.0	    2.3
= 	  103.7	    0.0	   50.0	    2.3
= 	  102.7	    0.0	   50.0	    2.4
= 	  101.7	    0.0	   50.0	    2.4
= 	  101.6	    0.0	   50.0	    2.4
= 	  100.7	    0.0	   50.0	    2.5
= 	  100.6	    0.0	   50.0	    2.5
= 	   99.7	    0.0	   50.0	    2.6
= 	   98.7	    0.0	   50.0	    2.6
= 	   97.6	    0.0	   50.0	    2.7
= 	   96.6	    0.0	   50.0	    2.8
= 	   95.6	    0.0	   50.0	    2.9
= 	   94.6	    0.0	   50.0	    2.9
= 	   93.6	    0.0	   50.0	    3.0
= 	   92.6	    0.0	   50.0	    3.1
= 	   91.6	    0.0	   50.0	    3.2
= 	   90.6	    0.0	   50.0	    3.3
= 	   89.6	    0.0	   50.0	    3.4
= 	   88.6	    0.0	   50.0	    3.5
= 	   87.6	    0.0	   50.0	    3.6
= 	   86.6	    0.0	   50.0	    3.7
= 	   85.5	    0.0	   50.0	    3.8
= 	   84.5	    0.0	   50.0	    3.9
= 	   83.5	    0.0	   50.0	    4.1
= 	   82.5	    0.0	   50.0	    4.2
= 	   81.5	    0.0	   50.0	    4.4
= 	   80.5	    0.0	   50.0	    4.6
= 	   79.5	    0.0	   50.0	    4.9
= 	   78.5	    0.0	   50.0	    5.2
= 	   77.5	    0.0	   50.0	    5.6
= 	   76.5	    0.0	   50.0	    6.1
= 	   75.5	    0.0	   50.0	    6.9
= 	   74.5	    0.0	   50.0	    8.1
= 	   73.5	    0.0	   50.0	   10.5
= 	   72.5	    0.0	   50.0	   15.0
= 	   71.5	    0.0	   50.0	   21.9
= 	   70.4	    0.0	   50.0	   31.0
= 	   69.5	    0.0	   50.0	   40.5
= 	   68.4	    0.0	   50.0	   47.5
= 	   67.4	    0.0	   50.0	   51.8
= 	   66.4	    0.0	   50.0	   54.1
= 	   65.4	    0.0	   50.0	   55.4
= 	   64.4	    0.0	   50.0	   56.1
= 	   63.4	    0.0	   50.0	   56.7
= 	   62.4	    0.0	   50.0	   57.1
= 	   61.4	    0.0	   50.0	   57.4
= 	   60.4	    0.0	   50.0	   57.6
= 	   59.4	    0.0	   50.0	   57.8
= 	   58.4	    0.0	   50.0	   58.0
= 	   57.4	    0.0	   50.0	   58.2
= 	   56.4	    0.0	   50.0	   58.3
= 	   55.4	    0.0	   50.0	   58.4
= 	   54.3	    0.0	   50.0	   58.4
= 	   53.3	    0.0	   50.0	   58.5
= 	   52.4	    0.0	   50.0	   58.7
= 	   51.4	    0.0	   50.0	   58.7
= 	   50.3	    0.0	   50.0	   58.7
= 	   49.3	    0.0	   50.0	   58.7
= 	   48.3	    0.0	   50.0	   58.7
= 	   47.3	    0.0	   50.0	   58.8
= 	   46.3	    0.0	   50.0	   58.9
= 	   45.3	    0.0	   50.0	   58.9
= 	   44.3	    0.0	   50.0	   59.0
= 	   43.3	    0.0	   50.0	   58.9
= 	   42.3	    0.0	   50.0	   59.0
= 	   41.3	    0.0	   50.0	   59.0
= 	   40.2	    0.0	   50.0	   59.0
= 	   39.3	    0.0	   50.0	   59.0
= 	   38.2	    0.0	   50.0	   59.0
= 	   37.2	    0.0	   50.0	   59.0
= 	   36.2	    0.0	   50.0	   58.9
= 	   35.2	    0.0	   50.0	   59.1
= 	   34.2	    0.0	   50.0	   59.0
= 	   33.2	    0.0	   50.0	   58.9
= 	   32.2	    0.0	   50.0	   58.9
= 	   31.2	    0.0	   50.0	   59.0
= 	   30.2	    0.0	   50.0	   59.0
= 	   29.2	    0.0	   50.0	   58.9
= 	   28.2	    0.0	   50.0	   58.9
= 	   27.2	    0.0	   50.0	   59.0
= 	   26.2	    0.0	   50.0	   58.9
= 	   25.2	    0.0	   50.0	   58.9
= 	   24.2	    0.0	   50.0	   58.8
= 	   23.2	    0.0	   50.0	   58.9
= 	   22.2	    0.0	   50.0	   58.8
= 	   21.2	    0.0	   50.0	   58.8
= 	   20.2	    0.0	   50.0	   58.7
= 	   19.2	    0.0	   50.0	   58.6
= 	   18.1	    0.0	   50.0	   58.7
= 	   17.1	    0.0	   50.0	   58.7
= 	   16.2	    0.0	   50.0	   58.7
= 	   15.1	    0.0	   50.0	   58.5
= 	   14.1	    0.0	   50.0	   58.6
= 	   13.1	    0.0	   50.0	   58.6
= 	   13.0	    0.0	   50.0	   58.6
= 	   12.1	    0.0	   50.0	   58.6
= 	   11.1	    0.0	   50.0	   58.6
= 	   10.1	    0.0	   50.0	   58.5
= 	    9.1	    0.0	   50.0	   58.4
= 	    8.1	    0.0	   50.0	   58.4
= 	    7.1	    0.0	   50.0	   58.3
= 	    6.0	    0.0	   50.0	   58.4
= 	    5.0	    0.0	   50.0	   58.3
= 	    4.1	    0.0	   50.0	   58.4
= 	    3.1	    0.0	   50.0	   58.2
= 	    2.0	    0.0	   50.0	   58.3
= 	    1.1	    0.0	   50.0	   58.2
= 	   -1.1	    0.0	   50.0	   58.2
= 	   -2.0	    0.0	   50.0	   58.3
= 	   -3.1	    0.0	   50.0	   58.2
= 	   -4.1	    0.0	   50.0	   58.4
= 	   -5.0	    0.0	   50.0	   58.3
= 	   -6.0	    0.0	   50.0	   58.4
= 	   -7.1	    0.0	   50.0	   58.3
= 	   -8.1	    0.0	   50.0	   58.4
= 	   -9.1	    0.0	   50.0	   58.4
= 	  -10.1	    0.0	   50.0	   58.5
= 	  -11.1	    0.0	   50.0	   58.6
= 	  -12.1	    0.0	   50.0	   58.6
= 	  -13.0	    0.0	   50.0	   58.6
= 	  -13.1	    0.0	   50.0	   58.6
= 	  -14.1	    0.0	   50.0	   58.6
= 	  -15.1	    0.0	   50.0	   58.5
= 	  -16.2	    0.0	   50.0	   58.7
= 	  -17.1	    0.0	   50.0	   58.7
= 	  -18.1	    0.0	   50.0	   58.7
= 	  -19.2	    0.0	   50.0	   58.6
= 	  -20.2	    0.0	   50.0	   58.7
= 	  -21.2	    0.0	   50.0	   58.8
= 	  -22.2	    0.0	   50.0	   58.8
= 	  -23.2	    0.0	   50.0	   58.9
= 	  -24.2	    0.0	   50.0	   58.8
= 	  -25.2	    0.0	   50.0	   58.9
= 	  -26.2	    0.0	   50.0	   58.9
= 	  -27.2	    0.0	   50.0	   59.0
= 	  -28.2	    0.0	   50.0	   58.9
= 	  -29.2	    0.0	   50.0	   58.9
= 	  -30.2	    0.0	   50.0	   59.0
= 	  -31.2	    0.0	   50.0	   59.0
= 	  -32.2	    0.0	   50.0	   58.9
= 	  -33.2	    0.0	   50.0	   58.9
= 	  -34.2	    0.0	   50.0	   59.0
= 	  -35.2	    0.0	   50.0	   59.1
= 	  -36.2	    0.0	   50.0	   58.9
= 	  -37.2	    0.0	   50.0	   59.0
= 	  -38.2	    0.0	   50.0	   59.0
= 	  -39.3	    0.0	   50.0	   59.0
= 	  -40.2	    0.0	   50.0	   59.0
= 	  -41.3	    0.0	   50.0	   59.0
= 	  -42.3	    0.0	   50.0	   59.0
= 	  -43.3	    0.0	   50.0	   58.9
= 	  -44.3	    0.0	   50.0	   59.0
= 	  -45.3	    0.0	   50.0	   58.9
= 	  -46.3	    0.0	   50.0	   58.9
= 	  -47.3	    0.0	   50.0	   58.8
= 	  -48.3	    0.0	   50.0	   58.7
= 	  -49.3	    0.0	   50.0	   58.7
= 	  -50.3	    0.0	   50.0	   58.7
= 	  -51.4	    0.0	   50.0	   58.7
= 	  -52.4	    0.0	   50.0	   58.7
= 	  -53.3	    0.0	   50.0	   58.5
= 	  -54.3	    0.0	   50.0	   58.4
= 	  -55.4	    0.0	   50.0	   58.4
= 	  -56.4	    0.0	   50.0	   58.3
= 	  -57.4	    0.0	   50.0	   58.2
= 	  -58.4	    0.0	   50.0	   58.0
= 	  -59.4	    0.0	   50.0	   57.8
= 	  -60.4	    0.0	   50.0	   57.6
= 	  -61.4	    0.0	   50.0	   57.4
= 	  -62.4	    0.0	   50.0	   57.1
= 	  -63.4	    0.0	   50.0	   56.7
= 	  -64.4	    0.0	   50.0	   56.1
= 	  -65.4	    0.0	   50.0	   55.4
= 	  -66.4	    0.0	   50.0	   54.1
= 	  -67.4	    0.0	   50.0	   51.8
= 	  -68.4	    0.0	   50.0	   47.5
= 	  -69.5	    0.0	   50.0	   40.5
= 	  -70.4	    0.0	   50.0	   31.0
= 	  -71.5	    0.0	   50.0	   21.9
= 	  -72.5	    0.0	   50.0	   15.0
= 	  -73.5	    0.0	   50.0	   10.5
= 	  -74.5	    0.0	   50.0	    8.1
= 	  -75.5	    0.0	   50.0	    6.9
= 	  -76.5	    0.0	   50.0	    6.1
= 	  -77.5	    0.0	   50.0	    5.6
= 	  -78.5	    0.0	   50.0	    5.2
= 	  -79.5	    0.0	   50.0	    4.9
= 	  -80.5	    0.0	   50.0	    4.6
= 	  -81.5	    0.0	   50.0	    4.4
= 	  -82.5	    0.0	   50.0	    4.2
= 	  -83.5	    0.0	   50.0	    4.1
= 	  -84.5	    0.0	   50.0	    3.9
= 	  -85.5	    0.0	   50.0	    3.8
= 	  -86.6	    0.0	   50.0	    3.7
= 	  -87.6	    0.0	   50.0	    3.6
= 	  -88.6	    0.0	   50.0	    3.5
= 	  -89.6	    0.0	   50.0	    3.4
= 	  -90.6	    0.0	   50.0	    3.3
= 	  -91.6	    0.0	   50.0	    3.2
= 	  -92.6	    0.0	   50.0	    3.1
= 	  -93.6	    0.0	   50.0	    3.0
= 	  -94.6	    0.0	   50.0	    2.9
= 	  -95.6	    0.0	   50.0	    2.9
= 	  -96.6	    0.0	   50.0	    2.8
= 	  -97.6	    0.0	   50.0	    2.7
= 	  -98.7	    0.0	   50.0	    2.6
= 	  -99.7	    0.0	   50.0	    2.6
= 	 -100.6	    0.0	   50.0	    2.5
= 	 -100.7	    0.0	   50.0	    2.5
= 	 -101.6	    0.0	   50.0	    2.4
= 	 -101.7	    0.0	   50.0	    2.4
= 	 -102.7	    0.0	   50.0	    2.4
= 	 -103.7	    0.0	   50.0	    2.3
= 	 -104.7	    0.0	   50.0	    2.3
= 	 -105.6	    0.0	   50.0	    2.2
= 	 -105.7	    0.0	   50.0	    2.2
= 	 -106.7	    0.0	   50.0	    2.2
= 	 -107.6	    0.0	   50.0	    2.1
= 	 -107.7	    0.0	   50.0	    2.1
= 	 -108.7	    0.0	   50.0	    2.0
= 	 -109.7	    0.0	   50.0	    2.0
= 	 -110.7	    0.0	   50.0	    1.9
= 	 -111.6	    0.0	   50.0	    1.9
= 	 -111.7	    0.0	   50.0	    1.9
= 	 -112.6	    0.0	   50.0	    1.9
= 	 -112.8	    0.0	   50.0	    1.9
= 	 -113.6	    0.0	   50.0	    1.8
= 	 -113.8	    0.0	   50.0	    1.8
= 	 -114.8	    0.0	   50.0	    1.8
= 	 -115.8	    0.0	   50.0	    1.7
= 	 -116.7	    0.0	   50.0	    1.7
= 	 -116.8	    0.0	   50.0	    1.7
= 	 -117.8	    0.0	   50.0	    1.7
= 	 -118.8	    0.0	   50.0	    1.6
= 	 -119.8	    0.0	   50.0	    1.6
= 	 -120.8	    0.0	   50.0	    1.5
= 	 -121.8	    0.0	   50.0	    1.5
= 	 -122.8	    0.0	   50.0	    1.5
= 	 -123.8	    0.0	   50.0	    1.4
= 	 -124.7	    0.0	   50.0	    1.4
= 	 -124.9	    0.0	   50.0	    1.4
= 	 -125.7	    0.0	   50.0	    1.4
= 	 -125.9	    0.0	   50.0	    1.4
= 	 -126.8	    0.0	   50.0	    1.4
= 	 -127.7	    0.0	   50.0	    1.3
= 	 -127.8	    0.0	   50.0	    1.3
= 	 -128.8	    0.0	   50.0	    1.3
= 	 -129.8	    0.0	   50.0	    1.3
= 	 -130.2	    0.0	   50.0	    1.3
= 	 -130.9	    0.0	   50.0	    1.3
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	23
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:31:43 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	532
%STS 	  134.9	    0.0	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -134.9	    0.0	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  134.9	    0.0	  100.0	    1.3
= 	  134.0	    0.0	  100.0	    1.4
= 	  133.0	    0.0	  100.0	    1.4
= 	  132.6	    0.0	  100.0	    1.4
= 	  132.0	    0.0	  100.0	    1.4
= 	  131.6	    0.0	  100.0	    1.4
= 	  131.0	    0.0	  100.0	    1.5
= 	  130.7	    0.0	  100.0	    1.5
= 	  130.0	    0.0	  100.0	    1.5
= 	  129.8	    0.0	  100.0	    1.5
= 	  129.0	    0.0	  100.0	    1.5
= 	  128.8	    0.0	  100.0	    1.5
= 	  128.0	    0.0	  100.0	    1.5
= 	  127.8	    0.0	  100.0	    1.5
= 	  126.9	    0.0	  100.0	    1.6
= 	  126.7	    0.0	  100.0	    1.6
= 	  125.9	    0.0	  100.0	    1.6
= 	  125.8	    0.0	  100.0	    1.6
= 	  124.9	    0.0	  100.0	    1.6
= 	  124.7	    0.0	  100.0	    1.6
= 	  123.9	    0.0	  100.0	    1.7
= 	  123.8	    0.0	  100.0	    1.7
= 	  122.9	    0.0	  100.0	    1.7
= 	  122.7	    0.0	  100.0	    1.7
= 	  121.9	    0.0	  100.0	    1.8
= 	  121.7	    0.0	  100.0	    1.8
= 	  120.9	    0.0	  100.0	    1.8
= 	  120.7	    0.0	  100.0	    1.8
= 	  119.9	    0.0	  100.0	    1.8
= 	  119.7	    0.0	  100.0	    1.8
= 	  118.9	    0.0	  100.0	    1.9
= 	  118.7	    0.0	  100.0	    1.9
= 	  117.9	    0.0	  100.0	    1.9
= 	  117.7	    0.0	  100.0	    1.9
= 	  116.9	    0.0	  100.0	    2.0
= 	  116.7	    0.0	  100.0	    2.0
= 	  115.9	    0.0	  100.0	    2.0
= 	  115.7	    0.0	  100.0	    2.0
= 	  114.9	    0.0	  100.0	    2.1
= 	  114.7	    0.0	  100.0	    2.1
= 	  113.9	    0.0	  100.0	    2.1
= 	  113.7	    0.0	  100.0	    2.1
= 	  112.9	    0.0	  100.0	    2.1
= 	  112.7	    0.0	  100.0	    2.1
= 	  111.9	    0.0	  100.0	    2.2
= 	  111.7	    0.0	  100.0	    2.2
= 	  110.9	    0.0	  100.0	    2.2
= 	  110.6	    0.0	  100.0	    2.3
= 	  109.9	    0.0	  100.0	    2.3
= 	  109.6	    0.0	  100.0	    2.3
= 	  108.9	    0.0	  100.0	    2.4
= 	  108.6	    0.0	  100.0	    2.4
= 	  107.8	    0.0	  100.0	    2.4
= 	  107.6	    0.0	  100.0	    2.4
= 	  106.8	    0.0	  100.0	    2.5
= 	  106.6	    0.0	  100.0	    2.5
= 	  105.8	    0.0	  100.0	    2.5
= 	  105.6	    0.0	  100.0	    2.6
= 	  104.8	    0.0	  100.0	    2.6
= 	  104.6	    0.0	  100.0	    2.6
= 	  103.8	    0.0	  100.0	    2.7
= 	  103.6	    0.0	  100.0	    2.7
= 	  102.8	    0.0	  100.0	    2.7
= 	  102.6	    0.0	  100.0	    2.8
= 	  101.8	    0.0	  100.0	    2.8
= 	  101.6	    0.0	  100.0	    2.8
= 	  100.8	    0.0	  100.0	    2.9
= 	  100.6	    0.0	  100.0	    2.9
= 	   99.8	    0.0	  100.0	    3.0
= 	   99.6	    0.0	  100.0	    3.0
= 	   98.8	    0.0	  100.0	    3.0
= 	   98.6	    0.0	  100.0	    3.1
= 	   97.7	    0.0	  100.0	    3.1
= 	   97.5	    0.0	  100.0	    3.2
= 	   96.8	    0.0	  100.0	    3.2
= 	   96.5	    0.0	  100.0	    3.2
= 	   95.8	    0.0	  100.0	    3.3
= 	   95.6	    0.0	  100.0	    3.3
= 	   94.7	    0.0	  100.0	    3.4
= 	   94.6	    0.0	  100.0	    3.4
= 	   93.7	    0.0	  100.0	    3.5
= 	   93.5	    0.0	  100.0	    3.5
= 	   92.8	    0.0	  100.0	    3.6
= 	   92.5	    0.0	  100.0	    3.6
= 	   91.7	    0.0	  100.0	    3.7
= 	   91.5	    0.0	  100.0	    3.7
= 	   90.7	    0.0	  100.0	    3.8
= 	   90.5	    0.0	  100.0	    3.8
= 	   89.7	    0.0	  100.0	    3.9
= 	   89.5	    0.0	  100.0	    3.9
= 	   88.7	    0.0	  100.0	    4.0
= 	   88.6	    0.0	  100.0	    4.0
= 	   87.7	    0.0	  100.0	    4.2
= 	   87.5	    0.0	  100.0	    4.2
= 	   86.7	    0.0	  100.0	    4.3
= 	   86.5	    0.0	  100.0	    4.3
= 	   85.7	    0.0	  100.0	    4.5
= 	   85.5	    0.0	  100.0	    4.5
= 	   84.7	    0.0	  100.0	    4.7
= 	   84.5	    0.0	  100.0	    4.7
= 	   83.7	    0.0	  100.0	    4.9
= 	   83.5	    0.0	  100.0	    4.9
= 	   82.7	    0.0	  100.0	    5.1
= 	   82.5	    0.0	  100.0	    5.2
= 	   81.7	    0.0	  100.0	    5.4
= 	   81.5	    0.0	  100.0	    5.5
= 	   80.7	    0.0	  100.0	    5.8
= 	   80.5	    0.0	  100.0	    5.9
= 	   79.7	    0.0	  100.0	    6.4
= 	   79.5	    0.0	  100.0	    6.5
= 	   78.7	    0.0	  100.0	    7.3
= 	   78.5	    0.0	  100.0	    7.5
= 	   77.7	    0.0	  100.0	    8.6
= 	   77.4	    0.0	  100.0	    9.1
= 	   76.7	    0.0	  100.0	   11.2
= 	   76.5	    0.0	  100.0	   11.9
= 	   75.6	    0.0	  100.0	   15.4
= 	   75.5	    0.0	  100.0	   16.3
= 	   74.6	    0.0	  100.0	   21.3
= 	   74.4	    0.0	  100.0	   22.5
= 	   73.6	    0.0	  100.0	   28.0
= 	   73.5	    0.0	  100.0	   29.3
= 	   72.6	    0.0	  100.0	   34.2
= 	   72.4	    0.0	  100.0	   35.2
= 	   71.6	    0.0	  100.0	   38.5
= 	   71.5	    0.0	  100.0	   39.1
= 	   70.6	    0.0	  100.0	   41.2
= 	   70.4	    0.0	  100.0	   41.5
= 	   69.6	    0.0	  100.0	   42.6
= 	   69.4	    0.0	  100.0	   42.7
= 	   68.6	    0.0	  100.0	   43.4
= 	   68.4	    0.0	  100.0	   43.5
= 	   67.6	    0.0	  100.0	   44.0
= 	   67.4	    0.0	  100.0	   44.0
= 	   66.6	    0.0	  100.0	   44.4
= 	   66.4	    0.0	  100.0	   44.5
= 	   65.6	    0.0	  100.0	   44.6
= 	   65.4	    0.0	  100.0	   44.7
= 	   64.6	    0.0	  100.0	   44.9
= 	   64.4	    0.0	  100.0	   45.0
= 	   63.6	    0.0	  100.0	   45.2
= 	   63.4	    0.0	  100.0	   45.2
= 	   62.6	    0.0	  100.0	   45.3
= 	   62.3	    0.0	  100.0	   45.3
= 	   61.6	    0.0	  100.0	   45.4
= 	   61.4	    0.0	  100.0	   45.5
= 	   60.5	    0.0	  100.0	   45.6
= 	   60.3	    0.0	  100.0	   45.6
= 	   59.5	    0.0	  100.0	   45.8
= 	   59.3	    0.0	  100.0	   45.8
= 	   58.6	    0.0	  100.0	   45.9
= 	   58.3	    0.0	  100.0	   45.9
= 	   57.5	    0.0	  100.0	   45.9
= 	   57.3	    0.0	  100.0	   45.9
= 	   56.5	    0.0	  100.0	   46.0
= 	   56.3	    0.0	  100.0	   46.0
= 	   55.5	    0.0	  100.0	   46.2
= 	   55.2	    0.0	  100.0	   46.2
= 	   54.5	    0.0	  100.0	   46.3
= 	   54.3	    0.0	  100.0	   46.3
= 	   53.5	    0.0	  100.0	   46.4
= 	   53.3	    0.0	  100.0	   46.4
= 	   52.5	    0.0	  100.0	   46.4
= 	   52.2	    0.0	  100.0	   46.4
= 	   51.5	    0.0	  100.0	   46.5
= 	   51.2	    0.0	  100.0	   46.5
= 	   50.5	    0.0	  100.0	   46.6
= 	   50.2	    0.0	  100.0	   46.6
= 	   49.4	    0.0	  100.0	   46.6
= 	   49.2	    0.0	  100.0	   46.6
= 	   48.4	    0.0	  100.0	   46.7
= 	   48.2	    0.0	  100.0	   46.7
= 	   47.5	    0.0	  100.0	   46.6
= 	   47.2	    0.0	  100.0	   46.7
= 	   46.4	    0.0	  100.0	   46.8
= 	   46.2	    0.0	  100.0	   46.8
= 	   45.4	    0.0	  100.0	   46.8
= 	   45.2	    0.0	  100.0	   46.8
= 	   44.4	    0.0	  100.0	   46.8
= 	   44.2	    0.0	  100.0	   46.8
= 	   43.4	    0.0	  100.0	   46.9
= 	   43.2	    0.0	  100.0	   46.9
= 	   42.4	    0.0	  100.0	   46.9
= 	   42.2	    0.0	  100.0	   46.9
= 	   41.4	    0.0	  100.0	   46.9
= 	   41.2	    0.0	  100.0	   46.9
= 	   40.4	    0.0	  100.0	   46.9
= 	   40.2	    0.0	  100.0	   46.9
= 	   39.3	    0.0	  100.0	   46.9
= 	   39.2	    0.0	  100.0	   46.9
= 	   38.3	    0.0	  100.0	   47.0
= 	   38.1	    0.0	  100.0	   47.0
= 	   37.4	    0.0	  100.0	   47.0
= 	   37.1	    0.0	  100.0	   47.0
= 	   36.3	    0.0	  100.0	   47.0
= 	   36.1	    0.0	  100.0	   47.0
= 	   35.3	    0.0	  100.0	   47.1
= 	   35.2	    0.0	  100.0	   47.1
= 	   34.3	    0.0	  100.0	   47.1
= 	   34.1	    0.0	  100.0	   47.1
= 	   33.3	    0.0	  100.0	   47.1
= 	   33.1	    0.0	  100.0	   47.1
= 	   32.3	    0.0	  100.0	   47.1
= 	   32.1	    0.0	  100.0	   47.1
= 	   31.3	    0.0	  100.0	   47.0
= 	   31.1	    0.0	  100.0	   47.0
= 	   30.3	    0.0	  100.0	   47.0
= 	   30.1	    0.0	  100.0	   47.1
= 	   29.3	    0.0	  100.0	   47.1
= 	   29.0	    0.0	  100.0	   47.1
= 	   28.3	    0.0	  100.0	   47.1
= 	   28.0	    0.0	  100.0	   47.1
= 	   27.3	    0.0	  100.0	   47.0
= 	   27.0	    0.0	  100.0	   47.0
= 	   26.3	    0.0	  100.0	   47.0
= 	   26.0	    0.0	  100.0	   47.1
= 	   25.3	    0.0	  100.0	   47.1
= 	   25.0	    0.0	  100.0	   47.1
= 	   24.3	    0.0	  100.0	   47.0
= 	   24.0	    0.0	  100.0	   47.0
= 	   23.3	    0.0	  100.0	   47.0
= 	   23.0	    0.0	  100.0	   47.1
= 	   22.3	    0.0	  100.0	   47.1
= 	   21.9	    0.0	  100.0	   47.1
= 	   21.3	    0.0	  100.0	   47.1
= 	   21.0	    0.0	  100.0	   47.1
= 	   20.3	    0.0	  100.0	   47.0
= 	   20.0	    0.0	  100.0	   47.0
= 	   19.2	    0.0	  100.0	   47.1
= 	   18.9	    0.0	  100.0	   47.1
= 	   18.3	    0.0	  100.0	   47.0
= 	   17.9	    0.0	  100.0	   47.0
= 	   17.2	    0.0	  100.0	   47.0
= 	   17.0	    0.0	  100.0	   47.0
= 	   16.2	    0.0	  100.0	   47.0
= 	   16.0	    0.0	  100.0	   47.0
= 	   15.2	    0.0	  100.0	   47.0
= 	   14.9	    0.0	  100.0	   47.1
= 	   14.2	    0.0	  100.0	   47.0
= 	   13.9	    0.0	  100.0	   47.0
= 	   13.2	    0.0	  100.0	   46.9
= 	   12.9	    0.0	  100.0	   46.9
= 	   12.2	    0.0	  100.0	   46.9
= 	   11.9	    0.0	  100.0	   46.9
= 	   11.2	    0.0	  100.0	   46.8
= 	   10.9	    0.0	  100.0	   46.9
= 	   10.2	    0.0	  100.0	   47.0
= 	    9.9	    0.0	  100.0	   46.9
= 	    9.2	    0.0	  100.0	   46.8
= 	    8.9	    0.0	  100.0	   46.8
= 	    8.2	    0.0	  100.0	   46.8
= 	    7.9	    0.0	  100.0	   46.8
= 	    7.2	    0.0	  100.0	   46.8
= 	    6.9	    0.0	  100.0	   46.8
= 	    6.2	    0.0	  100.0	   46.8
= 	    5.9	    0.0	  100.0	   46.8
= 	    5.2	    0.0	  100.0	   46.8
= 	    4.9	    0.0	  100.0	   46.8
= 	    4.1	    0.0	  100.0	   46.8
= 	    3.9	    0.0	  100.0	   46.8
= 	    3.2	    0.0	  100.0	   46.8
= 	    2.8	    0.0	  100.0	   46.8
= 	    2.2	    0.0	  100.0	   46.8
= 	    1.9	    0.0	  100.0	   46.8
= 	    1.1	    0.0	  100.0	   46.8
= 	    0.9	    0.0	  100.0	   46.8
= 	   -0.9	    0.0	  100.0	   46.8
= 	   -1.1	    0.0	  100.0	   46.8
= 	   -1.9	    0.0	  100.0	   46.8
= 	   -2.2	    0.0	  100.0	   46.8
= 	   -2.8	    0.0	  100.0	   46.8
= 	   -3.2	    0.0	  100.0	   46.8
= 	   -3.9	    0.0	  100.0	   46.8
= 	   -4.1	    0.0	  100.0	   46.8
= 	   -4.9	    0.0	  100.0	   46.8
= 	   -5.2	    0.0	  100.0	   46.8
= 	   -5.9	    0.0	  100.0	   46.8
= 	   -6.2	    0.0	  100.0	   46.8
= 	   -6.9	    0.0	  100.0	   46.8
= 	   -7.2	    0.0	  100.0	   46.8
= 	   -7.9	    0.0	  100.0	   46.8
= 	   -8.2	    0.0	  100.0	   46.8
= 	   -8.9	    0.0	  100.0	   46.8
= 	   -9.2	    0.0	  100.0	   46.8
= 	   -9.9	    0.0	  100.0	   46.9
= 	  -10.2	    0.0	  100.0	   47.0
= 	  -10.9	    0.0	  100.0	   46.9
= 	  -11.2	    0.0	  100.0	   46.8
= 	  -11.9	    0.0	  100.0	   46.9
= 	  -12.2	    0.0	  100.0	   46.9
= 	  -12.9	    0.0	  100.0	   46.9
= 	  -13.2	    0.0	  100.0	   46.9
= 	  -13.9	    0.0	  100.0	   47.0
= 	  -14.2	    0.0	  100.0	   47.0
= 	  -14.9	    0.0	  100.0	   47.1
= 	  -15.2	    0.0	  100.0	   47.0
= 	  -16.0	    0.0	  100.0	   47.0
= 	  -16.2	    0.0	  100.0	   47.0
= 	  -17.0	    0.0	  100.0	   47.0
= 	  -17.2	    0.0	  100.0	   47.0
= 	  -17.9	    0.0	  100.0	   47.0
= 	  -18.3	    0.0	  100.0	   47.0
= 	  -18.9	    0.0	  100.0	   47.1
= 	  -19.2	    0.0	  100.0	   47.1
= 	  -20.0	    0.0	  100.0	   47.0
= 	  -20.3	    0.0	  100.0	   47.0
= 	  -21.0	    0.0	  100.0	   47.1
= 	  -21.3	    0.0	  100.0	   47.1
= 	  -21.9	    0.0	  100.0	   47.1
= 	  -22.3	    0.0	  100.0	   47.1
= 	  -23.0	    0.0	  100.0	   47.1
= 	  -23.3	    0.0	  100.0	   47.0
= 	  -24.0	    0.0	  100.0	   47.0
= 	  -24.3	    0.0	  100.0	   47.0
= 	  -25.0	    0.0	  100.0	   47.1
= 	  -25.3	    0.0	  100.0	   47.1
= 	  -26.0	    0.0	  100.0	   47.1
= 	  -26.3	    0.0	  100.0	   47.0
= 	  -27.0	    0.0	  100.0	   47.0
= 	  -27.3	    0.0	  100.0	   47.0
= 	  -28.0	    0.0	  100.0	   47.1
= 	  -28.3	    0.0	  100.0	   47.1
= 	  -29.0	    0.0	  100.0	   47.1
= 	  -29.3	    0.0	  100.0	   47.1
= 	  -30.1	    0.0	  100.0	   47.1
= 	  -30.3	    0.0	  100.0	   47.0
= 	  -31.1	    0.0	  100.0	   47.0
= 	  -31.3	    0.0	  100.0	   47.0
= 	  -32.1	    0.0	  100.0	   47.1
= 	  -32.3	    0.0	  100.0	   47.1
= 	  -33.1	    0.0	  100.0	   47.1
= 	  -33.3	    0.0	  100.0	   47.1
= 	  -34.1	    0.0	  100.0	   47.1
= 	  -34.3	    0.0	  100.0	   47.1
= 	  -35.2	    0.0	  100.0	   47.1
= 	  -35.3	    0.0	  100.0	   47.1
= 	  -36.1	    0.0	  100.0	   47.0
= 	  -36.3	    0.0	  100.0	   47.0
= 	  -37.1	    0.0	  100.0	   47.0
= 	  -37.4	    0.0	  100.0	   47.0
= 	  -38.1	    0.0	  100.0	   47.0
= 	  -38.3	    0.0	  100.0	   47.0
= 	  -39.2	    0.0	  100.0	   46.9
= 	  -39.3	    0.0	  100.0	   46.9
= 	  -40.2	    0.0	  100.0	   46.9
= 	  -40.4	    0.0	  100.0	   46.9
= 	  -41.2	    0.0	  100.0	   46.9
= 	  -41.4	    0.0	  100.0	   46.9
= 	  -42.2	    0.0	  100.0	   46.9
= 	  -42.4	    0.0	  100.0	   46.9
= 	  -43.2	    0.0	  100.0	   46.9
= 	  -43.4	    0.0	  100.0	   46.9
= 	  -44.2	    0.0	  100.0	   46.8
= 	  -44.4	    0.0	  100.0	   46.8
= 	  -45.2	    0.0	  100.0	   46.8
= 	  -45.4	    0.0	  100.0	   46.8
= 	  -46.2	    0.0	  100.0	   46.8
= 	  -46.4	    0.0	  100.0	   46.8
= 	  -47.2	    0.0	  100.0	   46.7
= 	  -47.5	    0.0	  100.0	   46.6
= 	  -48.2	    0.0	  100.0	   46.7
= 	  -48.4	    0.0	  100.0	   46.7
= 	  -49.2	    0.0	  100.0	   46.6
= 	  -49.4	    0.0	  100.0	   46.6
= 	  -50.2	    0.0	  100.0	   46.6
= 	  -50.5	    0.0	  100.0	   46.6
= 	  -51.2	    0.0	  100.0	   46.5
= 	  -51.5	    0.0	  100.0	   46.5
= 	  -52.2	    0.0	  100.0	   46.4
= 	  -52.5	    0.0	  100.0	   46.4
= 	  -53.3	    0.0	  100.0	   46.4
= 	  -53.5	    0.0	  100.0	   46.4
= 	  -54.3	    0.0	  100.0	   46.3
= 	  -54.5	    0.0	  100.0	   46.3
= 	  -55.2	    0.0	  100.0	   46.2
= 	  -55.5	    0.0	  100.0	   46.2
= 	  -56.3	    0.0	  100.0	   46.0
= 	  -56.5	    0.0	  100.0	   46.0
= 	  -57.3	    0.0	  100.0	   45.9
= 	  -57.5	    0.0	  100.0	   45.9
= 	  -58.3	    0.0	  100.0	   45.9
= 	  -58.6	    0.0	  100.0	   45.9
= 	  -59.3	    0.0	  100.0	   45.8
= 	  -59.5	    0.0	  100.0	   45.8
= 	  -60.3	    0.0	  100.0	   45.6
= 	  -60.5	    0.0	  100.0	   45.6
= 	  -61.4	    0.0	  100.0	   45.5
= 	  -61.6	    0.0	  100.0	   45.4
= 	  -62.3	    0.0	  100.0	   45.3
= 	  -62.6	    0.0	  100.0	   45.3
= 	  -63.4	    0.0	  100.0	   45.2
= 	  -63.6	    0.0	  100.0	   45.2
= 	  -64.4	    0.0	  100.0	   45.0
= 	  -64.6	    0.0	  100.0	   44.9
= 	  -65.4	    0.0	  100.0	   44.7
= 	  -65.6	    0.0	  100.0	   44.6
= 	  -66.4	    0.0	  100.0	   44.5
= 	  -66.6	    0.0	  100.0	   44.4
= 	  -67.4	    0.0	  100.0	   44.0
= 	  -67.6	    0.0	  100.0	   44.0
= 	  -68.4	    0.0	  100.0	   43.5
= 	  -68.6	    0.0	  100.0	   43.4
= 	  -69.4	    0.0	  100.0	   42.7
= 	  -69.6	    0.0	  100.0	   42.6
= 	  -70.4	    0.0	  100.0	   41.5
= 	  -70.6	    0.0	  100.0	   41.2
= 	  -71.5	    0.0	  100.0	   39.1
= 	  -71.6	    0.0	  100.0	   38.5
= 	  -72.4	    0.0	  100.0	   35.2
= 	  -72.6	    0.0	  100.0	   34.2
= 	  -73.5	    0.0	  100.0	   29.3
= 	  -73.6	    0.0	  100.0	   28.0
= 	  -74.4	    0.0	  100.0	   22.5
= 	  -74.6	    0.0	  100.0	   21.3
= 	  -75.5	    0.0	  100.0	   16.3
= 	  -75.6	    0.0	  100.0	   15.4
= 	  -76.5	    0.0	  100.0	   11.9
= 	  -76.7	    0.0	  100.0	   11.2
= 	  -77.4	    0.0	  100.0	    9.1
= 	  -77.7	    0.0	  100.0	    8.6
= 	  -78.5	    0.0	  100.0	    7.5
= 	  -78.7	    0.0	  100.0	    7.3
= 	  -79.5	    0.0	  100.0	    6.5
= 	  -79.7	    0.0	  100.0	    6.4
= 	  -80.5	    0.0	  100.0	    5.9
= 	  -80.7	    0.0	  100.0	    5.8
= 	  -81.5	    0.0	  100.0	    5.5
= 	  -81.7	    0.0	  100.0	    5.4
= 	  -82.5	    0.0	  100.0	    5.2
= 	  -82.7	    0.0	  100.0	    5.1
= 	  -83.5	    0.0	  100.0	    4.9
= 	  -83.7	    0.0	  100.0	    4.9
= 	  -84.5	    0.0	  100.0	    4.7
= 	  -84.7	    0.0	  100.0	    4.7
= 	  -85.5	    0.0	  100.0	    4.5
= 	  -85.7	    0.0	  100.0	    4.5
= 	  -86.5	    0.0	  100.0	    4.3
= 	  -86.7	    0.0	  100.0	    4.3
= 	  -87.5	    0.0	  100.0	    4.2
= 	  -87.7	    0.0	  100.0	    4.2
= 	  -88.6	    0.0	  100.0	    4.0
= 	  -88.7	    0.0	  100.0	    4.0
= 	  -89.5	    0.0	  100.0	    3.9
= 	  -89.7	    0.0	  100.0	    3.9
= 	  -90.5	    0.0	  100.0	    3.8
= 	  -90.7	    0.0	  100.0	    3.8
= 	  -91.5	    0.0	  100.0	    3.7
= 	  -91.7	    0.0	  100.0	    3.7
= 	  -92.5	    0.0	  100.0	    3.6
= 	  -92.8	    0.0	  100.0	    3.6
= 	  -93.5	    0.0	  100.0	    3.5
= 	  -93.7	    0.0	  100.0	    3.5
= 	  -94.6	    0.0	  100.0	    3.4
= 	  -94.7	    0.0	  100.0	    3.4
= 	  -95.6	    0.0	  100.0	    3.3
= 	  -95.8	    0.0	  100.0	    3.3
= 	  -96.5	    0.0	  100.0	    3.2
= 	  -96.8	    0.0	  100.0	    3.2
= 	  -97.5	    0.0	  100.0	    3.2
= 	  -97.7	    0.0	  100.0	    3.1
= 	  -98.6	    0.0	  100.0	    3.1
= 	  -98.8	    0.0	  100.0	    3.0
= 	  -99.6	    0.0	  100.0	    3.0
= 	  -99.8	    0.0	  100.0	    3.0
= 	 -100.6	    0.0	  100.0	    2.9
= 	 -100.8	    0.0	  100.0	    2.9
= 	 -101.6	    0.0	  100.0	    2.8
= 	 -101.8	    0.0	  100.0	    2.8
= 	 -102.6	    0.0	  100.0	    2.8
= 	 -102.8	    0.0	  100.0	    2.7
= 	 -103.6	    0.0	  100.0	    2.7
= 	 -103.8	    0.0	  100.0	    2.7
= 	 -104.6	    0.0	  100.0	    2.6
= 	 -104.8	    0.0	  100.0	    2.6
= 	 -105.6	    0.0	  100.0	    2.6
= 	 -105.8	    0.0	  100.0	    2.5
= 	 -106.6	    0.0	  100.0	    2.5
= 	 -106.8	    0.0	  100.0	    2.5
= 	 -107.6	    0.0	  100.0	    2.4
= 	 -107.8	    0.0	  100.0	    2.4
= 	 -108.6	    0.0	  100.0	    2.4
= 	 -108.9	    0.0	  100.0	    2.4
= 	 -109.6	    0.0	  100.0	    2.3
= 	 -109.9	    0.0	  100.0	    2.3
= 	 -110.6	    0.0	  100.0	    2.3
= 	 -110.9	    0.0	  100.0	    2.2
= 	 -111.7	    0.0	  100.0	    2.2
= 	 -111.9	    0.0	  100.0	    2.2
= 	 -112.7	    0.0	  100.0	    2.1
= 	 -112.9	    0.0	  100.0	    2.1
= 	 -113.7	    0.0	  100.0	    2.1
= 	 -113.9	    0.0	  100.0	    2.1
= 	 -114.7	    0.0	  100.0	    2.1
= 	 -114.9	    0.0	  100.0	    2.1
= 	 -115.7	    0.0	  100.0	    2.0
= 	 -115.9	    0.0	  100.0	    2.0
= 	 -116.7	    0.0	  100.0	    2.0
= 	 -116.9	    0.0	  100.0	    2.0
= 	 -117.7	    0.0	  100.0	    1.9
= 	 -117.9	    0.0	  100.0	    1.9
= 	 -118.7	    0.0	  100.0	    1.9
= 	 -118.9	    0.0	  100.0	    1.9
= 	 -119.7	    0.0	  100.0	    1.8
= 	 -119.9	    0.0	  100.0	    1.8
= 	 -120.7	    0.0	  100.0	    1.8
= 	 -120.9	    0.0	  100.0	    1.8
= 	 -121.7	    0.0	  100.0	    1.8
= 	 -121.9	    0.0	  100.0	    1.8
= 	 -122.7	    0.0	  100.0	    1.7
= 	 -122.9	    0.0	  100.0	    1.7
= 	 -123.8	    0.0	  100.0	    1.7
= 	 -123.9	    0.0	  100.0	    1.7
= 	 -124.7	    0.0	  100.0	    1.6
= 	 -124.9	    0.0	  100.0	    1.6
= 	 -125.8	    0.0	  100.0	    1.6
= 	 -125.9	    0.0	  100.0	    1.6
= 	 -126.7	    0.0	  100.0	    1.6
= 	 -126.9	    0.0	  100.0	    1.6
= 	 -127.8	    0.0	  100.0	    1.5
= 	 -128.0	    0.0	  100.0	    1.5
= 	 -128.8	    0.0	  100.0	    1.5
= 	 -129.0	    0.0	  100.0	    1.5
= 	 -129.8	    0.0	  100.0	    1.5
= 	 -130.0	    0.0	  100.0	    1.5
= 	 -130.7	    0.0	  100.0	    1.5
= 	 -131.0	    0.0	  100.0	    1.5
= 	 -131.6	    0.0	  100.0	    1.4
= 	 -132.0	    0.0	  100.0	    1.4
= 	 -132.6	    0.0	  100.0	    1.4
= 	 -133.0	    0.0	  100.0	    1.4
= 	 -134.0	    0.0	  100.0	    1.4
= 	 -134.9	    0.0	  100.0	    1.3
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	24
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:32:31 
%FSZ 	150	150
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	562
%STS 	  142.5	    0.0	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -142.5	    0.0	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  142.5	    0.0	  200.0	    1.3
= 	  141.7	    0.0	  200.0	    1.3
= 	  140.7	    0.0	  200.0	    1.4
= 	  140.3	    0.0	  200.0	    1.4
= 	  139.7	    0.0	  200.0	    1.4
= 	  139.2	    0.0	  200.0	    1.4
= 	  138.8	    0.0	  200.0	    1.4
= 	  138.3	    0.0	  200.0	    1.4
= 	  137.7	    0.0	  200.0	    1.4
= 	  137.4	    0.0	  200.0	    1.4
= 	  136.7	    0.0	  200.0	    1.5
= 	  136.4	    0.0	  200.0	    1.5
= 	  135.7	    0.0	  200.0	    1.5
= 	  135.3	    0.0	  200.0	    1.5
= 	  134.7	    0.0	  200.0	    1.5
= 	  134.3	    0.0	  200.0	    1.5
= 	  133.7	    0.0	  200.0	    1.6
= 	  133.3	    0.0	  200.0	    1.6
= 	  132.7	    0.0	  200.0	    1.6
= 	  132.3	    0.0	  200.0	    1.6
= 	  131.7	    0.0	  200.0	    1.6
= 	  131.3	    0.0	  200.0	    1.6
= 	  130.7	    0.0	  200.0	    1.6
= 	  130.3	    0.0	  200.0	    1.6
= 	  129.7	    0.0	  200.0	    1.7
= 	  129.3	    0.0	  200.0	    1.7
= 	  128.7	    0.0	  200.0	    1.7
= 	  128.3	    0.0	  200.0	    1.7
= 	  127.7	    0.0	  200.0	    1.7
= 	  127.3	    0.0	  200.0	    1.7
= 	  126.7	    0.0	  200.0	    1.8
= 	  126.3	    0.0	  200.0	    1.8
= 	  125.6	    0.0	  200.0	    1.8
= 	  125.3	    0.0	  200.0	    1.8
= 	  124.6	    0.0	  200.0	    1.8
= 	  124.3	    0.0	  200.0	    1.9
= 	  123.7	    0.0	  200.0	    1.9
= 	  123.3	    0.0	  200.0	    1.9
= 	  122.7	    0.0	  200.0	    1.9
= 	  122.3	    0.0	  200.0	    1.9
= 	  121.6	    0.0	  200.0	    2.0
= 	  121.3	    0.0	  200.0	    2.0
= 	  120.6	    0.0	  200.0	    2.0
= 	  120.2	    0.0	  200.0	    2.0
= 	  119.6	    0.0	  200.0	    2.1
= 	  119.2	    0.0	  200.0	    2.1
= 	  118.6	    0.0	  200.0	    2.1
= 	  118.3	    0.0	  200.0	    2.1
= 	  117.6	    0.0	  200.0	    2.1
= 	  117.3	    0.0	  200.0	    2.1
= 	  116.6	    0.0	  200.0	    2.2
= 	  116.2	    0.0	  200.0	    2.2
= 	  115.6	    0.0	  200.0	    2.2
= 	  115.2	    0.0	  200.0	    2.2
= 	  114.6	    0.0	  200.0	    2.3
= 	  114.2	    0.0	  200.0	    2.3
= 	  113.6	    0.0	  200.0	    2.3
= 	  113.2	    0.0	  200.0	    2.3
= 	  112.5	    0.0	  200.0	    2.4
= 	  112.2	    0.0	  200.0	    2.4
= 	  111.6	    0.0	  200.0	    2.4
= 	  111.2	    0.0	  200.0	    2.5
= 	  110.5	    0.0	  200.0	    2.5
= 	  110.2	    0.0	  200.0	    2.5
= 	  109.5	    0.0	  200.0	    2.5
= 	  109.2	    0.0	  200.0	    2.6
= 	  108.5	    0.0	  200.0	    2.6
= 	  108.2	    0.0	  200.0	    2.6
= 	  107.5	    0.0	  200.0	    2.7
= 	  107.2	    0.0	  200.0	    2.7
= 	  106.5	    0.0	  200.0	    2.7
= 	  106.2	    0.0	  200.0	    2.7
= 	  105.5	    0.0	  200.0	    2.8
= 	  105.2	    0.0	  200.0	    2.8
= 	  104.5	    0.0	  200.0	    2.8
= 	  104.2	    0.0	  200.0	    2.9
= 	  103.5	    0.0	  200.0	    2.9
= 	  103.1	    0.0	  200.0	    2.9
= 	  102.5	    0.0	  200.0	    3.0
= 	  102.1	    0.0	  200.0	    3.0
= 	  101.4	    0.0	  200.0	    3.1
= 	  101.2	    0.0	  200.0	    3.1
= 	  100.4	    0.0	  200.0	    3.1
= 	  100.2	    0.0	  200.0	    3.2
= 	   99.4	    0.0	  200.0	    3.2
= 	   99.2	    0.0	  200.0	    3.2
= 	   98.4	    0.0	  200.0	    3.3
= 	   98.1	    0.0	  200.0	    3.3
= 	   97.4	    0.0	  200.0	    3.4
= 	   97.1	    0.0	  200.0	    3.4
= 	   96.4	    0.0	  200.0	    3.4
= 	   96.1	    0.0	  200.0	    3.5
= 	   95.4	    0.0	  200.0	    3.6
= 	   95.1	    0.0	  200.0	    3.6
= 	   94.4	    0.0	  200.0	    3.6
= 	   94.1	    0.0	  200.0	    3.7
= 	   93.4	    0.0	  200.0	    3.8
= 	   93.1	    0.0	  200.0	    3.8
= 	   92.4	    0.0	  200.0	    3.9
= 	   92.1	    0.0	  200.0	    3.9
= 	   91.4	    0.0	  200.0	    4.0
= 	   91.0	    0.0	  200.0	    4.1
= 	   90.4	    0.0	  200.0	    4.2
= 	   90.0	    0.0	  200.0	    4.2
= 	   89.4	    0.0	  200.0	    4.4
= 	   89.1	    0.0	  200.0	    4.5
= 	   88.4	    0.0	  200.0	    4.6
= 	   88.1	    0.0	  200.0	    4.7
= 	   87.4	    0.0	  200.0	    5.0
= 	   87.0	    0.0	  200.0	    5.1
= 	   86.4	    0.0	  200.0	    5.5
= 	   86.0	    0.0	  200.0	    5.7
= 	   85.3	    0.0	  200.0	    6.3
= 	   85.0	    0.0	  200.0	    6.7
= 	   84.4	    0.0	  200.0	    7.7
= 	   84.0	    0.0	  200.0	    8.4
= 	   83.4	    0.0	  200.0	    9.9
= 	   83.0	    0.0	  200.0	   10.9
= 	   82.4	    0.0	  200.0	   12.8
= 	   82.0	    0.0	  200.0	   14.1
= 	   81.3	    0.0	  200.0	   16.4
= 	   81.0	    0.0	  200.0	   17.7
= 	   80.3	    0.0	  200.0	   19.9
= 	   80.0	    0.0	  200.0	   20.8
= 	   79.3	    0.0	  200.0	   22.5
= 	   79.0	    0.0	  200.0	   23.2
= 	   78.3	    0.0	  200.0	   24.2
= 	   77.9	    0.0	  200.0	   24.7
= 	   77.3	    0.0	  200.0	   25.4
= 	   76.9	    0.0	  200.0	   25.7
= 	   76.3	    0.0	  200.0	   26.1
= 	   75.9	    0.0	  200.0	   26.3
= 	   75.3	    0.0	  200.0	   26.5
= 	   74.9	    0.0	  200.0	   26.6
= 	   74.3	    0.0	  200.0	   26.8
= 	   73.9	    0.0	  200.0	   26.8
= 	   73.3	    0.0	  200.0	   27.0
= 	   72.9	    0.0	  200.0	   27.1
= 	   72.3	    0.0	  200.0	   27.3
= 	   71.9	    0.0	  200.0	   27.3
= 	   71.2	    0.0	  200.0	   27.5
= 	   70.9	    0.0	  200.0	   27.5
= 	   70.2	    0.0	  200.0	   27.6
= 	   69.9	    0.0	  200.0	   27.6
= 	   69.2	    0.0	  200.0	   27.6
= 	   68.9	    0.0	  200.0	   27.7
= 	   68.2	    0.0	  200.0	   27.8
= 	   67.8	    0.0	  200.0	   27.9
= 	   67.2	    0.0	  200.0	   27.9
= 	   66.8	    0.0	  200.0	   28.0
= 	   66.3	    0.0	  200.0	   28.0
= 	   65.8	    0.0	  200.0	   28.0
= 	   65.2	    0.0	  200.0	   28.1
= 	   64.8	    0.0	  200.0	   28.1
= 	   64.2	    0.0	  200.0	   28.2
= 	   63.8	    0.0	  200.0	   28.2
= 	   63.2	    0.0	  200.0	   28.3
= 	   62.8	    0.0	  200.0	   28.3
= 	   62.2	    0.0	  200.0	   28.3
= 	   61.8	    0.0	  200.0	   28.3
= 	   61.2	    0.0	  200.0	   28.4
= 	   60.8	    0.0	  200.0	   28.4
= 	   60.1	    0.0	  200.0	   28.5
= 	   59.8	    0.0	  200.0	   28.5
= 	   59.1	    0.0	  200.0	   28.6
= 	   58.7	    0.0	  200.0	   28.6
= 	   58.1	    0.0	  200.0	   28.6
= 	   57.7	    0.0	  200.0	   28.6
= 	   57.1	    0.0	  200.0	   28.7
= 	   56.7	    0.0	  200.0	   28.7
= 	   56.1	    0.0	  200.0	   28.7
= 	   55.7	    0.0	  200.0	   28.8
= 	   55.1	    0.0	  200.0	   28.8
= 	   54.7	    0.0	  200.0	   28.8
= 	   54.1	    0.0	  200.0	   28.9
= 	   53.7	    0.0	  200.0	   28.9
= 	   53.1	    0.0	  200.0	   28.9
= 	   52.7	    0.0	  200.0	   28.9
= 	   52.1	    0.0	  200.0	   28.9
= 	   51.7	    0.0	  200.0	   28.9
= 	   51.1	    0.0	  200.0	   28.9
= 	   50.7	    0.0	  200.0	   29.0
= 	   50.1	    0.0	  200.0	   29.0
= 	   49.7	    0.0	  200.0	   28.9
= 	   49.1	    0.0	  200.0	   29.0
= 	   48.7	    0.0	  200.0	   29.0
= 	   48.0	    0.0	  200.0	   29.1
= 	   47.6	    0.0	  200.0	   29.1
= 	   47.0	    0.0	  200.0	   29.2
= 	   46.7	    0.0	  200.0	   29.2
= 	   46.0	    0.0	  200.0	   29.1
= 	   45.7	    0.0	  200.0	   29.2
= 	   45.0	    0.0	  200.0	   29.2
= 	   44.6	    0.0	  200.0	   29.3
= 	   44.0	    0.0	  200.0	   29.3
= 	   43.6	    0.0	  200.0	   29.2
= 	   43.0	    0.0	  200.0	   29.2
= 	   42.7	    0.0	  200.0	   29.2
= 	   41.9	    0.0	  200.0	   29.3
= 	   41.6	    0.0	  200.0	   29.3
= 	   40.9	    0.0	  200.0	   29.3
= 	   40.6	    0.0	  200.0	   29.3
= 	   39.9	    0.0	  200.0	   29.3
= 	   39.6	    0.0	  200.0	   29.3
= 	   39.0	    0.0	  200.0	   29.4
= 	   38.6	    0.0	  200.0	   29.4
= 	   37.9	    0.0	  200.0	   29.4
= 	   37.6	    0.0	  200.0	   29.4
= 	   37.0	    0.0	  200.0	   29.4
= 	   36.6	    0.0	  200.0	   29.4
= 	   35.9	    0.0	  200.0	   29.5
= 	   35.5	    0.0	  200.0	   29.4
= 	   34.9	    0.0	  200.0	   29.4
= 	   34.6	    0.0	  200.0	   29.4
= 	   34.0	    0.0	  200.0	   29.5
= 	   33.6	    0.0	  200.0	   29.5
= 	   32.9	    0.0	  200.0	   29.5
= 	   32.5	    0.0	  200.0	   29.5
= 	   31.9	    0.0	  200.0	   29.5
= 	   31.5	    0.0	  200.0	   29.5
= 	   30.9	    0.0	  200.0	   29.5
= 	   30.5	    0.0	  200.0	   29.5
= 	   29.9	    0.0	  200.0	   29.5
= 	   29.4	    0.0	  200.0	   29.6
= 	   28.9	    0.0	  200.0	   29.6
= 	   28.5	    0.0	  200.0	   29.6
= 	   27.9	    0.0	  200.0	   29.6
= 	   27.4	    0.0	  200.0	   29.6
= 	   26.8	    0.0	  200.0	   29.5
= 	   26.4	    0.0	  200.0	   29.5
= 	   25.8	    0.0	  200.0	   29.6
= 	   25.4	    0.0	  200.0	   29.6
= 	   24.9	    0.0	  200.0	   29.6
= 	   24.4	    0.0	  200.0	   29.5
= 	   23.8	    0.0	  200.0	   29.5
= 	   23.4	    0.0	  200.0	   29.6
= 	   22.8	    0.0	  200.0	   29.6
= 	   22.4	    0.0	  200.0	   29.6
= 	   21.8	    0.0	  200.0	   29.6
= 	   21.4	    0.0	  200.0	   29.6
= 	   20.8	    0.0	  200.0	   29.6
= 	   20.4	    0.0	  200.0	   29.6
= 	   19.8	    0.0	  200.0	   29.6
= 	   19.4	    0.0	  200.0	   29.6
= 	   18.8	    0.0	  200.0	   29.6
= 	   18.4	    0.0	  200.0	   29.6
= 	   17.8	    0.0	  200.0	   29.6
= 	   17.4	    0.0	  200.0	   29.6
= 	   16.8	    0.0	  200.0	   29.6
= 	   16.4	    0.0	  200.0	   29.6
= 	   15.8	    0.0	  200.0	   29.6
= 	   15.4	    0.0	  200.0	   29.7
= 	   14.8	    0.0	  200.0	   29.6
= 	   14.4	    0.0	  200.0	   29.6
= 	   13.8	    0.0	  200.0	   29.6
= 	   13.4	    0.0	  200.0	   29.6
= 	   12.8	    0.0	  200.0	   29.6
= 	   12.4	    0.0	  200.0	   29.6
= 	   11.8	    0.0	  200.0	   29.6
= 	   11.3	    0.0	  200.0	   29.6
= 	   10.8	    0.0	  200.0	   29.6
= 	   10.4	    0.0	  200.0	   29.6
= 	    9.8	    0.0	  200.0	   29.5
= 	    9.4	    0.0	  200.0	   29.5
= 	    8.7	    0.0	  200.0	   29.6
= 	    8.3	    0.0	  200.0	   29.6
= 	    7.8	    0.0	  200.0	   29.6
= 	    7.3	    0.0	  200.0	   29.6
= 	    6.7	    0.0	  200.0	   29.6
= 	    6.3	    0.0	  200.0	   29.5
= 	    5.7	    0.0	  200.0	   29.5
= 	    5.3	    0.0	  200.0	   29.5
= 	    4.7	    0.0	  200.0	   29.5
= 	    4.3	    0.0	  200.0	   29.5
= 	    3.7	    0.0	  200.0	   29.5
= 	    3.3	    0.0	  200.0	   29.5
= 	    2.7	    0.0	  200.0	   29.5
= 	    2.3	    0.0	  200.0	   29.5
= 	    1.7	    0.0	  200.0	   29.5
= 	    1.3	    0.0	  200.0	   29.5
= 	    0.7	    0.0	  200.0	   29.6
= 	   -0.7	    0.0	  200.0	   29.6
= 	   -1.3	    0.0	  200.0	   29.5
= 	   -1.7	    0.0	  200.0	   29.5
= 	   -2.3	    0.0	  200.0	   29.5
= 	   -2.7	    0.0	  200.0	   29.5
= 	   -3.3	    0.0	  200.0	   29.5
= 	   -3.7	    0.0	  200.0	   29.5
= 	   -4.3	    0.0	  200.0	   29.5
= 	   -4.7	    0.0	  200.0	   29.5
= 	   -5.3	    0.0	  200.0	   29.5
= 	   -5.7	    0.0	  200.0	   29.5
= 	   -6.3	    0.0	  200.0	   29.5
= 	   -6.7	    0.0	  200.0	   29.6
= 	   -7.3	    0.0	  200.0	   29.6
= 	   -7.8	    0.0	  200.0	   29.6
= 	   -8.3	    0.0	  200.0	   29.6
= 	   -8.7	    0.0	  200.0	   29.6
= 	   -9.4	    0.0	  200.0	   29.5
= 	   -9.8	    0.0	  200.0	   29.5
= 	  -10.4	    0.0	  200.0	   29.6
= 	  -10.8	    0.0	  200.0	   29.6
= 	  -11.3	    0.0	  200.0	   29.6
= 	  -11.8	    0.0	  200.0	   29.6
= 	  -12.4	    0.0	  200.0	   29.6
= 	  -12.8	    0.0	  200.0	   29.6
= 	  -13.4	    0.0	  200.0	   29.6
= 	  -13.8	    0.0	  200.0	   29.6
= 	  -14.4	    0.0	  200.0	   29.6
= 	  -14.8	    0.0	  200.0	   29.6
= 	  -15.4	    0.0	  200.0	   29.7
= 	  -15.8	    0.0	  200.0	   29.6
= 	  -16.4	    0.0	  200.0	   29.6
= 	  -16.8	    0.0	  200.0	   29.6
= 	  -17.4	    0.0	  200.0	   29.6
= 	  -17.8	    0.0	  200.0	   29.6
= 	  -18.4	    0.0	  200.0	   29.6
= 	  -18.8	    0.0	  200.0	   29.6
= 	  -19.4	    0.0	  200.0	   29.6
= 	  -19.8	    0.0	  200.0	   29.6
= 	  -20.4	    0.0	  200.0	   29.6
= 	  -20.8	    0.0	  200.0	   29.6
= 	  -21.4	    0.0	  200.0	   29.6
= 	  -21.8	    0.0	  200.0	   29.6
= 	  -22.4	    0.0	  200.0	   29.6
= 	  -22.8	    0.0	  200.0	   29.6
= 	  -23.4	    0.0	  200.0	   29.6
= 	  -23.8	    0.0	  200.0	   29.5
= 	  -24.4	    0.0	  200.0	   29.5
= 	  -24.9	    0.0	  200.0	   29.6
= 	  -25.4	    0.0	  200.0	   29.6
= 	  -25.8	    0.0	  200.0	   29.6
= 	  -26.4	    0.0	  200.0	   29.5
= 	  -26.8	    0.0	  200.0	   29.5
= 	  -27.4	    0.0	  200.0	   29.6
= 	  -27.9	    0.0	  200.0	   29.6
= 	  -28.5	    0.0	  200.0	   29.6
= 	  -28.9	    0.0	  200.0	   29.6
= 	  -29.4	    0.0	  200.0	   29.6
= 	  -29.9	    0.0	  200.0	   29.5
= 	  -30.5	    0.0	  200.0	   29.5
= 	  -30.9	    0.0	  200.0	   29.5
= 	  -31.5	    0.0	  200.0	   29.5
= 	  -31.9	    0.0	  200.0	   29.5
= 	  -32.5	    0.0	  200.0	   29.5
= 	  -32.9	    0.0	  200.0	   29.5
= 	  -33.6	    0.0	  200.0	   29.5
= 	  -34.0	    0.0	  200.0	   29.5
= 	  -34.6	    0.0	  200.0	   29.4
= 	  -34.9	    0.0	  200.0	   29.4
= 	  -35.5	    0.0	  200.0	   29.4
= 	  -35.9	    0.0	  200.0	   29.5
= 	  -36.6	    0.0	  200.0	   29.4
= 	  -37.0	    0.0	  200.0	   29.4
= 	  -37.6	    0.0	  200.0	   29.4
= 	  -37.9	    0.0	  200.0	   29.4
= 	  -38.6	    0.0	  200.0	   29.4
= 	  -39.0	    0.0	  200.0	   29.4
= 	  -39.6	    0.0	  200.0	   29.3
= 	  -39.9	    0.0	  200.0	   29.3
= 	  -40.6	    0.0	  200.0	   29.3
= 	  -40.9	    0.0	  200.0	   29.3
= 	  -41.6	    0.0	  200.0	   29.3
= 	  -41.9	    0.0	  200.0	   29.3
= 	  -42.7	    0.0	  200.0	   29.2
= 	  -43.0	    0.0	  200.0	   29.2
= 	  -43.6	    0.0	  200.0	   29.2
= 	  -44.0	    0.0	  200.0	   29.3
= 	  -44.6	    0.0	  200.0	   29.3
= 	  -45.0	    0.0	  200.0	   29.2
= 	  -45.7	    0.0	  200.0	   29.2
= 	  -46.0	    0.0	  200.0	   29.1
= 	  -46.7	    0.0	  200.0	   29.2
= 	  -47.0	    0.0	  200.0	   29.2
= 	  -47.6	    0.0	  200.0	   29.1
= 	  -48.0	    0.0	  200.0	   29.1
= 	  -48.7	    0.0	  200.0	   29.0
= 	  -49.1	    0.0	  200.0	   29.0
= 	  -49.7	    0.0	  200.0	   28.9
= 	  -50.1	    0.0	  200.0	   29.0
= 	  -50.7	    0.0	  200.0	   29.0
= 	  -51.1	    0.0	  200.0	   28.9
= 	  -51.7	    0.0	  200.0	   28.9
= 	  -52.1	    0.0	  200.0	   28.9
= 	  -52.7	    0.0	  200.0	   28.9
= 	  -53.1	    0.0	  200.0	   28.9
= 	  -53.7	    0.0	  200.0	   28.9
= 	  -54.1	    0.0	  200.0	   28.9
= 	  -54.7	    0.0	  200.0	   28.8
= 	  -55.1	    0.0	  200.0	   28.8
= 	  -55.7	    0.0	  200.0	   28.8
= 	  -56.1	    0.0	  200.0	   28.7
= 	  -56.7	    0.0	  200.0	   28.7
= 	  -57.1	    0.0	  200.0	   28.7
= 	  -57.7	    0.0	  200.0	   28.6
= 	  -58.1	    0.0	  200.0	   28.6
= 	  -58.7	    0.0	  200.0	   28.6
= 	  -59.1	    0.0	  200.0	   28.6
= 	  -59.8	    0.0	  200.0	   28.5
= 	  -60.1	    0.0	  200.0	   28.5
= 	  -60.8	    0.0	  200.0	   28.4
= 	  -61.2	    0.0	  200.0	   28.4
= 	  -61.8	    0.0	  200.0	   28.3
= 	  -62.2	    0.0	  200.0	   28.3
= 	  -62.8	    0.0	  200.0	   28.3
= 	  -63.2	    0.0	  200.0	   28.3
= 	  -63.8	    0.0	  200.0	   28.2
= 	  -64.2	    0.0	  200.0	   28.2
= 	  -64.8	    0.0	  200.0	   28.1
= 	  -65.2	    0.0	  200.0	   28.1
= 	  -65.8	    0.0	  200.0	   28.0
= 	  -66.3	    0.0	  200.0	   28.0
= 	  -66.8	    0.0	  200.0	   28.0
= 	  -67.2	    0.0	  200.0	   27.9
= 	  -67.8	    0.0	  200.0	   27.9
= 	  -68.2	    0.0	  200.0	   27.8
= 	  -68.9	    0.0	  200.0	   27.7
= 	  -69.2	    0.0	  200.0	   27.6
= 	  -69.9	    0.0	  200.0	   27.6
= 	  -70.2	    0.0	  200.0	   27.6
= 	  -70.9	    0.0	  200.0	   27.5
= 	  -71.2	    0.0	  200.0	   27.5
= 	  -71.9	    0.0	  200.0	   27.3
= 	  -72.3	    0.0	  200.0	   27.3
= 	  -72.9	    0.0	  200.0	   27.1
= 	  -73.3	    0.0	  200.0	   27.0
= 	  -73.9	    0.0	  200.0	   26.8
= 	  -74.3	    0.0	  200.0	   26.8
= 	  -74.9	    0.0	  200.0	   26.6
= 	  -75.3	    0.0	  200.0	   26.5
= 	  -75.9	    0.0	  200.0	   26.3
= 	  -76.3	    0.0	  200.0	   26.1
= 	  -76.9	    0.0	  200.0	   25.7
= 	  -77.3	    0.0	  200.0	   25.4
= 	  -77.9	    0.0	  200.0	   24.7
= 	  -78.3	    0.0	  200.0	   24.2
= 	  -79.0	    0.0	  200.0	   23.2
= 	  -79.3	    0.0	  200.0	   22.5
= 	  -80.0	    0.0	  200.0	   20.8
= 	  -80.3	    0.0	  200.0	   19.9
= 	  -81.0	    0.0	  200.0	   17.7
= 	  -81.3	    0.0	  200.0	   16.4
= 	  -82.0	    0.0	  200.0	   14.1
= 	  -82.4	    0.0	  200.0	   12.8
= 	  -83.0	    0.0	  200.0	   10.9
= 	  -83.4	    0.0	  200.0	    9.9
= 	  -84.0	    0.0	  200.0	    8.4
= 	  -84.4	    0.0	  200.0	    7.7
= 	  -85.0	    0.0	  200.0	    6.7
= 	  -85.3	    0.0	  200.0	    6.3
= 	  -86.0	    0.0	  200.0	    5.7
= 	  -86.4	    0.0	  200.0	    5.5
= 	  -87.0	    0.0	  200.0	    5.1
= 	  -87.4	    0.0	  200.0	    5.0
= 	  -88.1	    0.0	  200.0	    4.7
= 	  -88.4	    0.0	  200.0	    4.6
= 	  -89.1	    0.0	  200.0	    4.5
= 	  -89.4	    0.0	  200.0	    4.4
= 	  -90.0	    0.0	  200.0	    4.2
= 	  -90.4	    0.0	  200.0	    4.2
= 	  -91.0	    0.0	  200.0	    4.1
= 	  -91.4	    0.0	  200.0	    4.0
= 	  -92.1	    0.0	  200.0	    3.9
= 	  -92.4	    0.0	  200.0	    3.9
= 	  -93.1	    0.0	  200.0	    3.8
= 	  -93.4	    0.0	  200.0	    3.8
= 	  -94.1	    0.0	  200.0	    3.7
= 	  -94.4	    0.0	  200.0	    3.6
= 	  -95.1	    0.0	  200.0	    3.6
= 	  -95.4	    0.0	  200.0	    3.6
= 	  -96.1	    0.0	  200.0	    3.5
= 	  -96.4	    0.0	  200.0	    3.4
= 	  -97.1	    0.0	  200.0	    3.4
= 	  -97.4	    0.0	  200.0	    3.4
= 	  -98.1	    0.0	  200.0	    3.3
= 	  -98.4	    0.0	  200.0	    3.3
= 	  -99.2	    0.0	  200.0	    3.2
= 	  -99.4	    0.0	  200.0	    3.2
= 	 -100.2	    0.0	  200.0	    3.2
= 	 -100.4	    0.0	  200.0	    3.1
= 	 -101.2	    0.0	  200.0	    3.1
= 	 -101.4	    0.0	  200.0	    3.1
= 	 -102.1	    0.0	  200.0	    3.0
= 	 -102.5	    0.0	  200.0	    3.0
= 	 -103.1	    0.0	  200.0	    2.9
= 	 -103.5	    0.0	  200.0	    2.9
= 	 -104.2	    0.0	  200.0	    2.9
= 	 -104.5	    0.0	  200.0	    2.8
= 	 -105.2	    0.0	  200.0	    2.8
= 	 -105.5	    0.0	  200.0	    2.8
= 	 -106.2	    0.0	  200.0	    2.7
= 	 -106.5	    0.0	  200.0	    2.7
= 	 -107.2	    0.0	  200.0	    2.7
= 	 -107.5	    0.0	  200.0	    2.7
= 	 -108.2	    0.0	  200.0	    2.6
= 	 -108.5	    0.0	  200.0	    2.6
= 	 -109.2	    0.0	  200.0	    2.6
= 	 -109.5	    0.0	  200.0	    2.5
= 	 -110.2	    0.0	  200.0	    2.5
= 	 -110.5	    0.0	  200.0	    2.5
= 	 -111.2	    0.0	  200.0	    2.5
= 	 -111.6	    0.0	  200.0	    2.4
= 	 -112.2	    0.0	  200.0	    2.4
= 	 -112.5	    0.0	  200.0	    2.4
= 	 -113.2	    0.0	  200.0	    2.3
= 	 -113.6	    0.0	  200.0	    2.3
= 	 -114.2	    0.0	  200.0	    2.3
= 	 -114.6	    0.0	  200.0	    2.3
= 	 -115.2	    0.0	  200.0	    2.2
= 	 -115.6	    0.0	  200.0	    2.2
= 	 -116.2	    0.0	  200.0	    2.2
= 	 -116.6	    0.0	  200.0	    2.2
= 	 -117.3	    0.0	  200.0	    2.1
= 	 -117.6	    0.0	  200.0	    2.1
= 	 -118.3	    0.0	  200.0	    2.1
= 	 -118.6	    0.0	  200.0	    2.1
= 	 -119.2	    0.0	  200.0	    2.1
= 	 -119.6	    0.0	  200.0	    2.1
= 	 -120.2	    0.0	  200.0	    2.0
= 	 -120.6	    0.0	  200.0	    2.0
= 	 -121.3	    0.0	  200.0	    2.0
= 	 -121.6	    0.0	  200.0	    2.0
= 	 -122.3	    0.0	  200.0	    1.9
= 	 -122.7	    0.0	  200.0	    1.9
= 	 -123.3	    0.0	  200.0	    1.9
= 	 -123.7	    0.0	  200.0	    1.9
= 	 -124.3	    0.0	  200.0	    1.9
= 	 -124.6	    0.0	  200.0	    1.8
= 	 -125.3	    0.0	  200.0	    1.8
= 	 -125.6	    0.0	  200.0	    1.8
= 	 -126.3	    0.0	  200.0	    1.8
= 	 -126.7	    0.0	  200.0	    1.8
= 	 -127.3	    0.0	  200.0	    1.7
= 	 -127.7	    0.0	  200.0	    1.7
= 	 -128.3	    0.0	  200.0	    1.7
= 	 -128.7	    0.0	  200.0	    1.7
= 	 -129.3	    0.0	  200.0	    1.7
= 	 -129.7	    0.0	  200.0	    1.7
= 	 -130.3	    0.0	  200.0	    1.6
= 	 -130.7	    0.0	  200.0	    1.6
= 	 -131.3	    0.0	  200.0	    1.6
= 	 -131.7	    0.0	  200.0	    1.6
= 	 -132.3	    0.0	  200.0	    1.6
= 	 -132.7	    0.0	  200.0	    1.6
= 	 -133.3	    0.0	  200.0	    1.6
= 	 -133.7	    0.0	  200.0	    1.6
= 	 -134.3	    0.0	  200.0	    1.5
= 	 -134.7	    0.0	  200.0	    1.5
= 	 -135.3	    0.0	  200.0	    1.5
= 	 -135.7	    0.0	  200.0	    1.5
= 	 -136.4	    0.0	  200.0	    1.5
= 	 -136.7	    0.0	  200.0	    1.5
= 	 -137.4	    0.0	  200.0	    1.4
= 	 -137.7	    0.0	  200.0	    1.4
= 	 -138.3	    0.0	  200.0	    1.4
= 	 -138.8	    0.0	  200.0	    1.4
= 	 -139.2	    0.0	  200.0	    1.4
= 	 -139.7	    0.0	  200.0	    1.4
= 	 -140.3	    0.0	  200.0	    1.4
= 	 -140.7	    0.0	  200.0	    1.4
= 	 -141.7	    0.0	  200.0	    1.3
= 	 -142.5	    0.0	  200.0	    1.3
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	25
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:34:13 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	354
%STS 	    0.0	 -151.2	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  151.2	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -151.2	   15.0	    1.2
= 	    0.0	 -151.0	   15.0	    1.2
= 	    0.0	 -149.7	   15.0	    1.3
= 	    0.0	 -149.5	   15.0	    1.3
= 	    0.0	 -148.7	   15.0	    1.3
= 	    0.0	 -148.5	   15.0	    1.3
= 	    0.0	 -147.6	   15.0	    1.3
= 	    0.0	 -146.6	   15.0	    1.3
= 	    0.0	 -145.6	   15.0	    1.4
= 	    0.0	 -144.6	   15.0	    1.4
= 	    0.0	 -143.5	   15.0	    1.4
= 	    0.0	 -142.7	   15.0	    1.4
= 	    0.0	 -142.5	   15.0	    1.5
= 	    0.0	 -141.6	   15.0	    1.5
= 	    0.0	 -141.5	   15.0	    1.5
= 	    0.0	 -140.5	   15.0	    1.5
= 	    0.0	 -139.6	   15.0	    1.6
= 	    0.0	 -138.6	   15.0	    1.6
= 	    0.0	 -137.6	   15.0	    1.6
= 	    0.0	 -137.5	   15.0	    1.6
= 	    0.0	 -136.6	   15.0	    1.7
= 	    0.0	 -136.5	   15.0	    1.7
= 	    0.0	 -135.5	   15.0	    1.7
= 	    0.0	 -134.6	   15.0	    1.7
= 	    0.0	 -133.6	   15.0	    1.8
= 	    0.0	 -133.5	   15.0	    1.8
= 	    0.0	 -132.5	   15.0	    1.9
= 	    0.0	 -131.5	   15.0	    1.9
= 	    0.0	 -130.5	   15.0	    1.9
= 	    0.0	 -129.5	   15.0	    2.0
= 	    0.0	 -128.6	   15.0	    2.0
= 	    0.0	 -127.5	   15.0	    2.1
= 	    0.0	 -126.5	   15.0	    2.2
= 	    0.0	 -125.4	   15.0	    2.2
= 	    0.0	 -124.5	   15.0	    2.3
= 	    0.0	 -123.5	   15.0	    2.4
= 	    0.0	 -122.4	   15.0	    2.4
= 	    0.0	 -121.5	   15.0	    2.5
= 	    0.0	 -120.4	   15.0	    2.6
= 	    0.0	 -119.4	   15.0	    2.7
= 	    0.0	 -119.3	   15.0	    2.7
= 	    0.0	 -118.4	   15.0	    2.7
= 	    0.0	 -117.4	   15.0	    2.8
= 	    0.0	 -116.4	   15.0	    2.9
= 	    0.0	 -115.4	   15.0	    3.0
= 	    0.0	 -114.4	   15.0	    3.1
= 	    0.0	 -113.3	   15.0	    3.2
= 	    0.0	 -112.5	   15.0	    3.3
= 	    0.0	 -112.3	   15.0	    3.3
= 	    0.0	 -111.4	   15.0	    3.4
= 	    0.0	 -110.3	   15.0	    3.5
= 	    0.0	 -109.4	   15.0	    3.6
= 	    0.0	 -108.4	   15.0	    3.7
= 	    0.0	 -108.3	   15.0	    3.7
= 	    0.0	 -107.4	   15.0	    3.8
= 	    0.0	 -106.4	   15.0	    4.0
= 	    0.0	 -105.3	   15.0	    4.1
= 	    0.0	 -104.3	   15.0	    4.3
= 	    0.0	 -103.3	   15.0	    4.4
= 	    0.0	 -102.3	   15.0	    4.5
= 	    0.0	 -101.3	   15.0	    4.7
= 	    0.0	 -100.3	   15.0	    4.9
= 	    0.0	  -99.2	   15.0	    5.1
= 	    0.0	  -98.3	   15.0	    5.3
= 	    0.0	  -98.2	   15.0	    5.4
= 	    0.0	  -97.3	   15.0	    5.7
= 	    0.0	  -96.3	   15.0	    6.2
= 	    0.0	  -95.2	   15.0	    7.2
= 	    0.0	  -94.2	   15.0	    9.4
= 	    0.0	  -93.2	   15.0	   14.0
= 	    0.0	  -92.2	   15.0	   22.1
= 	    0.0	  -91.2	   15.0	   34.5
= 	    0.0	  -90.2	   15.0	   44.6
= 	    0.0	  -89.3	   15.0	   49.9
= 	    0.0	  -89.2	   15.0	   50.5
= 	    0.0	  -88.2	   15.0	   53.3
= 	    0.0	  -87.2	   15.0	   54.5
= 	    0.0	  -86.1	   15.0	   55.2
= 	    0.0	  -85.1	   15.0	   55.5
= 	    0.0	  -84.2	   15.0	   55.8
= 	    0.0	  -84.1	   15.0	   55.9
= 	    0.0	  -83.1	   15.0	   56.0
= 	    0.0	  -82.2	   15.0	   56.2
= 	    0.0	  -82.1	   15.0	   56.3
= 	    0.0	  -81.1	   15.0	   56.3
= 	    0.0	  -80.1	   15.0	   56.3
= 	    0.0	  -79.1	   15.0	   56.5
= 	    0.0	  -78.1	   15.0	   56.5
= 	    0.0	  -77.1	   15.0	   56.6
= 	    0.0	  -76.1	   15.0	   56.7
= 	    0.0	  -75.2	   15.0	   56.8
= 	    0.0	  -75.1	   15.0	   56.8
= 	    0.0	  -74.1	   15.0	   56.8
= 	    0.0	  -73.0	   15.0	   56.9
= 	    0.0	  -72.2	   15.0	   57.0
= 	    0.0	  -72.0	   15.0	   57.1
= 	    0.0	  -71.1	   15.0	   57.0
= 	    0.0	  -71.0	   15.0	   56.9
= 	    0.0	  -70.0	   15.0	   56.9
= 	    0.0	  -69.0	   15.0	   57.0
= 	    0.0	  -68.2	   15.0	   57.0
= 	    0.0	  -68.0	   15.0	   57.0
= 	    0.0	  -67.1	   15.0	   57.0
= 	    0.0	  -66.9	   15.0	   57.0
= 	    0.0	  -66.0	   15.0	   57.1
= 	    0.0	  -65.9	   15.0	   57.1
= 	    0.0	  -65.0	   15.0	   57.1
= 	    0.0	  -64.9	   15.0	   57.1
= 	    0.0	  -64.0	   15.0	   57.1
= 	    0.0	  -63.0	   15.0	   57.1
= 	    0.0	  -62.1	   15.0	   57.1
= 	    0.0	  -61.9	   15.0	   57.2
= 	    0.0	  -60.9	   15.0	   57.1
= 	    0.0	  -60.0	   15.0	   57.0
= 	    0.0	  -59.9	   15.0	   57.0
= 	    0.0	  -58.9	   15.0	   57.1
= 	    0.0	  -58.0	   15.0	   57.1
= 	    0.0	  -57.9	   15.0	   57.0
= 	    0.0	  -57.0	   15.0	   57.1
= 	    0.0	  -56.9	   15.0	   57.1
= 	    0.0	  -55.9	   15.0	   57.1
= 	    0.0	  -54.9	   15.0	   57.1
= 	    0.0	  -53.9	   15.0	   57.1
= 	    0.0	  -53.0	   15.0	   57.1
= 	    0.0	  -52.8	   15.0	   57.1
= 	    0.0	  -52.0	   15.0	   57.1
= 	    0.0	  -51.8	   15.0	   57.1
= 	    0.0	  -50.8	   15.0	   57.1
= 	    0.0	  -49.8	   15.0	   57.1
= 	    0.0	  -48.9	   15.0	   57.1
= 	    0.0	  -47.9	   15.0	   57.1
= 	    0.0	  -46.8	   15.0	   56.9
= 	    0.0	  -45.8	   15.0	   57.0
= 	    0.0	  -44.7	   15.0	   57.0
= 	    0.0	  -43.8	   15.0	   57.0
= 	    0.0	  -42.9	   15.0	   56.9
= 	    0.0	  -41.8	   15.0	   56.9
= 	    0.0	  -40.7	   15.0	   56.8
= 	    0.0	  -39.8	   15.0	   56.8
= 	    0.0	  -38.7	   15.0	   56.7
= 	    0.0	  -37.7	   15.0	   56.8
= 	    0.0	  -36.7	   15.0	   56.7
= 	    0.0	  -35.8	   15.0	   56.7
= 	    0.0	  -34.7	   15.0	   56.6
= 	    0.0	  -33.7	   15.0	   56.5
= 	    0.0	  -32.7	   15.0	   56.6
= 	    0.0	  -31.7	   15.0	   56.6
= 	    0.0	  -30.7	   15.0	   56.6
= 	    0.0	  -29.7	   15.0	   56.5
= 	    0.0	  -28.7	   15.0	   56.4
= 	    0.0	  -27.6	   15.0	   56.3
= 	    0.0	  -26.7	   15.0	   56.2
= 	    0.0	  -25.7	   15.0	   56.4
= 	    0.0	  -24.7	   15.0	   56.2
= 	    0.0	  -23.6	   15.0	   56.2
= 	    0.0	  -22.6	   15.0	   56.1
= 	    0.0	  -21.6	   15.0	   56.1
= 	    0.0	  -20.7	   15.0	   56.1
= 	    0.0	  -19.7	   15.0	   56.1
= 	    0.0	  -18.6	   15.0	   55.9
= 	    0.0	  -17.6	   15.0	   56.0
= 	    0.0	  -16.6	   15.0	   55.9
= 	    0.0	  -15.6	   15.0	   55.9
= 	    0.0	  -14.6	   15.0	   55.9
= 	    0.0	  -13.6	   15.0	   55.8
= 	    0.0	  -12.6	   15.0	   55.7
= 	    0.0	  -11.5	   15.0	   55.8
= 	    0.0	  -10.5	   15.0	   55.7
= 	    0.0	   -9.6	   15.0	   55.5
= 	    0.0	   -8.6	   15.0	   55.6
= 	    0.0	   -7.5	   15.0	   55.6
= 	    0.0	   -6.5	   15.0	   55.6
= 	    0.0	   -5.5	   15.0	   55.6
= 	    0.0	   -4.5	   15.0	   55.5
= 	    0.0	   -3.5	   15.0	   55.4
= 	    0.0	   -2.5	   15.0	   55.4
= 	    0.0	   -1.5	   15.0	   55.5
= 	    0.0	    1.5	   15.0	   55.5
= 	    0.0	    2.5	   15.0	   55.4
= 	    0.0	    3.5	   15.0	   55.4
= 	    0.0	    4.5	   15.0	   55.5
= 	    0.0	    5.5	   15.0	   55.6
= 	    0.0	    6.5	   15.0	   55.6
= 	    0.0	    7.5	   15.0	   55.6
= 	    0.0	    8.6	   15.0	   55.6
= 	    0.0	    9.6	   15.0	   55.5
= 	    0.0	   10.5	   15.0	   55.7
= 	    0.0	   11.5	   15.0	   55.8
= 	    0.0	   12.6	   15.0	   55.7
= 	    0.0	   13.6	   15.0	   55.8
= 	    0.0	   14.6	   15.0	   55.9
= 	    0.0	   15.6	   15.0	   55.9
= 	    0.0	   16.6	   15.0	   55.9
= 	    0.0	   17.6	   15.0	   56.0
= 	    0.0	   18.6	   15.0	   55.9
= 	    0.0	   19.7	   15.0	   56.1
= 	    0.0	   20.7	   15.0	   56.1
= 	    0.0	   21.6	   15.0	   56.1
= 	    0.0	   22.6	   15.0	   56.1
= 	    0.0	   23.6	   15.0	   56.2
= 	    0.0	   24.7	   15.0	   56.2
= 	    0.0	   25.7	   15.0	   56.4
= 	    0.0	   26.7	   15.0	   56.2
= 	    0.0	   27.6	   15.0	   56.3
= 	    0.0	   28.7	   15.0	   56.4
= 	    0.0	   29.7	   15.0	   56.5
= 	    0.0	   30.7	   15.0	   56.6
= 	    0.0	   31.7	   15.0	   56.6
= 	    0.0	   32.7	   15.0	   56.6
= 	    0.0	   33.7	   15.0	   56.5
= 	    0.0	   34.7	   15.0	   56.6
= 	    0.0	   35.8	   15.0	   56.7
= 	    0.0	   36.7	   15.0	   56.7
= 	    0.0	   37.7	   15.0	   56.8
= 	    0.0	   38.7	   15.0	   56.7
= 	    0.0	   39.8	   15.0	   56.8
= 	    0.0	   40.7	   15.0	   56.8
= 	    0.0	   41.8	   15.0	   56.9
= 	    0.0	   42.9	   15.0	   56.9
= 	    0.0	   43.8	   15.0	   57.0
= 	    0.0	   44.7	   15.0	   57.0
= 	    0.0	   45.8	   15.0	   57.0
= 	    0.0	   46.8	   15.0	   56.9
= 	    0.0	   47.9	   15.0	   57.1
= 	    0.0	   48.9	   15.0	   57.1
= 	    0.0	   49.8	   15.0	   57.1
= 	    0.0	   50.8	   15.0	   57.1
= 	    0.0	   51.8	   15.0	   57.1
= 	    0.0	   52.0	   15.0	   57.1
= 	    0.0	   52.8	   15.0	   57.1
= 	    0.0	   53.0	   15.0	   57.1
= 	    0.0	   53.9	   15.0	   57.1
= 	    0.0	   54.9	   15.0	   57.1
= 	    0.0	   55.9	   15.0	   57.1
= 	    0.0	   56.9	   15.0	   57.1
= 	    0.0	   57.0	   15.0	   57.1
= 	    0.0	   57.9	   15.0	   57.0
= 	    0.0	   58.0	   15.0	   57.1
= 	    0.0	   58.9	   15.0	   57.1
= 	    0.0	   59.9	   15.0	   57.0
= 	    0.0	   60.0	   15.0	   57.0
= 	    0.0	   60.9	   15.0	   57.1
= 	    0.0	   61.9	   15.0	   57.2
= 	    0.0	   62.1	   15.0	   57.1
= 	    0.0	   63.0	   15.0	   57.1
= 	    0.0	   64.0	   15.0	   57.1
= 	    0.0	   64.9	   15.0	   57.1
= 	    0.0	   65.0	   15.0	   57.1
= 	    0.0	   65.9	   15.0	   57.1
= 	    0.0	   66.0	   15.0	   57.1
= 	    0.0	   66.9	   15.0	   57.0
= 	    0.0	   67.1	   15.0	   57.0
= 	    0.0	   68.0	   15.0	   57.0
= 	    0.0	   68.2	   15.0	   57.0
= 	    0.0	   69.0	   15.0	   57.0
= 	    0.0	   70.0	   15.0	   56.9
= 	    0.0	   71.0	   15.0	   56.9
= 	    0.0	   71.1	   15.0	   57.0
= 	    0.0	   72.0	   15.0	   57.1
= 	    0.0	   72.2	   15.0	   57.0
= 	    0.0	   73.0	   15.0	   56.9
= 	    0.0	   74.1	   15.0	   56.8
= 	    0.0	   75.1	   15.0	   56.8
= 	    0.0	   75.2	   15.0	   56.8
= 	    0.0	   76.1	   15.0	   56.7
= 	    0.0	   77.1	   15.0	   56.6
= 	    0.0	   78.1	   15.0	   56.5
= 	    0.0	   79.1	   15.0	   56.5
= 	    0.0	   80.1	   15.0	   56.3
= 	    0.0	   81.1	   15.0	   56.3
= 	    0.0	   82.1	   15.0	   56.3
= 	    0.0	   82.2	   15.0	   56.2
= 	    0.0	   83.1	   15.0	   56.0
= 	    0.0	   84.1	   15.0	   55.9
= 	    0.0	   84.2	   15.0	   55.8
= 	    0.0	   85.1	   15.0	   55.5
= 	    0.0	   86.1	   15.0	   55.2
= 	    0.0	   87.2	   15.0	   54.5
= 	    0.0	   88.2	   15.0	   53.3
= 	    0.0	   89.2	   15.0	   50.5
= 	    0.0	   89.3	   15.0	   49.9
= 	    0.0	   90.2	   15.0	   44.6
= 	    0.0	   91.2	   15.0	   34.5
= 	    0.0	   92.2	   15.0	   22.1
= 	    0.0	   93.2	   15.0	   14.0
= 	    0.0	   94.2	   15.0	    9.4
= 	    0.0	   95.2	   15.0	    7.2
= 	    0.0	   96.3	   15.0	    6.2
= 	    0.0	   97.3	   15.0	    5.7
= 	    0.0	   98.2	   15.0	    5.4
= 	    0.0	   98.3	   15.0	    5.3
= 	    0.0	   99.2	   15.0	    5.1
= 	    0.0	  100.3	   15.0	    4.9
= 	    0.0	  101.3	   15.0	    4.7
= 	    0.0	  102.3	   15.0	    4.5
= 	    0.0	  103.3	   15.0	    4.4
= 	    0.0	  104.3	   15.0	    4.3
= 	    0.0	  105.3	   15.0	    4.1
= 	    0.0	  106.4	   15.0	    4.0
= 	    0.0	  107.4	   15.0	    3.8
= 	    0.0	  108.3	   15.0	    3.7
= 	    0.0	  108.4	   15.0	    3.7
= 	    0.0	  109.4	   15.0	    3.6
= 	    0.0	  110.3	   15.0	    3.5
= 	    0.0	  111.4	   15.0	    3.4
= 	    0.0	  112.3	   15.0	    3.3
= 	    0.0	  112.5	   15.0	    3.3
= 	    0.0	  113.3	   15.0	    3.2
= 	    0.0	  114.4	   15.0	    3.1
= 	    0.0	  115.4	   15.0	    3.0
= 	    0.0	  116.4	   15.0	    2.9
= 	    0.0	  117.4	   15.0	    2.8
= 	    0.0	  118.4	   15.0	    2.7
= 	    0.0	  119.3	   15.0	    2.7
= 	    0.0	  119.4	   15.0	    2.7
= 	    0.0	  120.4	   15.0	    2.6
= 	    0.0	  121.5	   15.0	    2.5
= 	    0.0	  122.4	   15.0	    2.4
= 	    0.0	  123.5	   15.0	    2.4
= 	    0.0	  124.5	   15.0	    2.3
= 	    0.0	  125.4	   15.0	    2.2
= 	    0.0	  126.5	   15.0	    2.2
= 	    0.0	  127.5	   15.0	    2.1
= 	    0.0	  128.6	   15.0	    2.0
= 	    0.0	  129.5	   15.0	    2.0
= 	    0.0	  130.5	   15.0	    1.9
= 	    0.0	  131.5	   15.0	    1.9
= 	    0.0	  132.5	   15.0	    1.9
= 	    0.0	  133.5	   15.0	    1.8
= 	    0.0	  133.6	   15.0	    1.8
= 	    0.0	  134.6	   15.0	    1.7
= 	    0.0	  135.5	   15.0	    1.7
= 	    0.0	  136.5	   15.0	    1.7
= 	    0.0	  136.6	   15.0	    1.7
= 	    0.0	  137.5	   15.0	    1.6
= 	    0.0	  137.6	   15.0	    1.6
= 	    0.0	  138.6	   15.0	    1.6
= 	    0.0	  139.6	   15.0	    1.6
= 	    0.0	  140.5	   15.0	    1.5
= 	    0.0	  141.5	   15.0	    1.5
= 	    0.0	  141.6	   15.0	    1.5
= 	    0.0	  142.5	   15.0	    1.5
= 	    0.0	  142.7	   15.0	    1.4
= 	    0.0	  143.5	   15.0	    1.4
= 	    0.0	  144.6	   15.0	    1.4
= 	    0.0	  145.6	   15.0	    1.4
= 	    0.0	  146.6	   15.0	    1.3
= 	    0.0	  147.6	   15.0	    1.3
= 	    0.0	  148.5	   15.0	    1.3
= 	    0.0	  148.7	   15.0	    1.3
= 	    0.0	  149.5	   15.0	    1.3
= 	    0.0	  149.7	   15.0	    1.3
= 	    0.0	  151.0	   15.0	    1.2
= 	    0.0	  151.2	   15.0	    1.2
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	26
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:35:29 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	606
%STS 	    0.0	 -154.5	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  154.5	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -154.5	   50.0	    1.0
= 	    0.0	 -154.1	   50.0	    1.0
= 	    0.0	 -153.6	   50.0	    1.0
= 	    0.0	 -153.1	   50.0	    1.0
= 	    0.0	 -152.1	   50.0	    1.0
= 	    0.0	 -151.0	   50.0	    1.1
= 	    0.0	 -150.2	   50.0	    1.1
= 	    0.0	 -150.0	   50.0	    1.1
= 	    0.0	 -149.2	   50.0	    1.1
= 	    0.0	 -149.0	   50.0	    1.1
= 	    0.0	 -148.2	   50.0	    1.1
= 	    0.0	 -148.0	   50.0	    1.1
= 	    0.0	 -147.2	   50.0	    1.1
= 	    0.0	 -147.0	   50.0	    1.1
= 	    0.0	 -146.2	   50.0	    1.2
= 	    0.0	 -146.0	   50.0	    1.2
= 	    0.0	 -145.2	   50.0	    1.2
= 	    0.0	 -145.0	   50.0	    1.2
= 	    0.0	 -144.2	   50.0	    1.2
= 	    0.0	 -144.0	   50.0	    1.2
= 	    0.0	 -143.2	   50.0	    1.2
= 	    0.0	 -143.0	   50.0	    1.2
= 	    0.0	 -142.2	   50.0	    1.3
= 	    0.0	 -142.0	   50.0	    1.3
= 	    0.0	 -141.1	   50.0	    1.3
= 	    0.0	 -140.9	   50.0	    1.3
= 	    0.0	 -140.2	   50.0	    1.3
= 	    0.0	 -139.9	   50.0	    1.3
= 	    0.0	 -139.2	   50.0	    1.4
= 	    0.0	 -138.9	   50.0	    1.4
= 	    0.0	 -138.0	   50.0	    1.4
= 	    0.0	 -137.2	   50.0	    1.4
= 	    0.0	 -137.0	   50.0	    1.4
= 	    0.0	 -136.1	   50.0	    1.5
= 	    0.0	 -135.8	   50.0	    1.5
= 	    0.0	 -135.2	   50.0	    1.5
= 	    0.0	 -134.9	   50.0	    1.5
= 	    0.0	 -134.1	   50.0	    1.5
= 	    0.0	 -133.9	   50.0	    1.6
= 	    0.0	 -133.1	   50.0	    1.6
= 	    0.0	 -132.9	   50.0	    1.6
= 	    0.0	 -132.1	   50.0	    1.6
= 	    0.0	 -132.0	   50.0	    1.6
= 	    0.0	 -131.2	   50.0	    1.7
= 	    0.0	 -130.9	   50.0	    1.7
= 	    0.0	 -130.1	   50.0	    1.7
= 	    0.0	 -129.9	   50.0	    1.7
= 	    0.0	 -129.1	   50.0	    1.8
= 	    0.0	 -128.8	   50.0	    1.8
= 	    0.0	 -128.1	   50.0	    1.8
= 	    0.0	 -127.9	   50.0	    1.8
= 	    0.0	 -127.2	   50.0	    1.9
= 	    0.0	 -126.9	   50.0	    1.9
= 	    0.0	 -126.1	   50.0	    1.9
= 	    0.0	 -125.8	   50.0	    2.0
= 	    0.0	 -125.1	   50.0	    2.0
= 	    0.0	 -124.9	   50.0	    2.0
= 	    0.0	 -124.0	   50.0	    2.1
= 	    0.0	 -123.9	   50.0	    2.1
= 	    0.0	 -123.1	   50.0	    2.1
= 	    0.0	 -122.9	   50.0	    2.1
= 	    0.0	 -122.0	   50.0	    2.2
= 	    0.0	 -121.8	   50.0	    2.2
= 	    0.0	 -121.1	   50.0	    2.3
= 	    0.0	 -120.8	   50.0	    2.3
= 	    0.0	 -120.1	   50.0	    2.3
= 	    0.0	 -119.8	   50.0	    2.4
= 	    0.0	 -119.0	   50.0	    2.4
= 	    0.0	 -118.8	   50.0	    2.4
= 	    0.0	 -118.0	   50.0	    2.5
= 	    0.0	 -117.8	   50.0	    2.5
= 	    0.0	 -117.0	   50.0	    2.6
= 	    0.0	 -116.8	   50.0	    2.6
= 	    0.0	 -116.0	   50.0	    2.7
= 	    0.0	 -115.8	   50.0	    2.7
= 	    0.0	 -115.0	   50.0	    2.8
= 	    0.0	 -114.8	   50.0	    2.8
= 	    0.0	 -114.0	   50.0	    2.9
= 	    0.0	 -113.8	   50.0	    2.9
= 	    0.0	 -113.0	   50.0	    3.0
= 	    0.0	 -112.7	   50.0	    3.0
= 	    0.0	 -112.0	   50.0	    3.1
= 	    0.0	 -111.8	   50.0	    3.1
= 	    0.0	 -110.9	   50.0	    3.2
= 	    0.0	 -110.7	   50.0	    3.2
= 	    0.0	 -110.0	   50.0	    3.3
= 	    0.0	 -109.8	   50.0	    3.4
= 	    0.0	 -109.0	   50.0	    3.5
= 	    0.0	 -108.7	   50.0	    3.5
= 	    0.0	 -108.0	   50.0	    3.6
= 	    0.0	 -107.6	   50.0	    3.7
= 	    0.0	 -106.9	   50.0	    3.8
= 	    0.0	 -106.7	   50.0	    3.8
= 	    0.0	 -106.0	   50.0	    4.0
= 	    0.0	 -105.6	   50.0	    4.0
= 	    0.0	 -104.9	   50.0	    4.1
= 	    0.0	 -104.7	   50.0	    4.2
= 	    0.0	 -104.0	   50.0	    4.4
= 	    0.0	 -103.6	   50.0	    4.4
= 	    0.0	 -102.9	   50.0	    4.6
= 	    0.0	 -102.6	   50.0	    4.7
= 	    0.0	 -101.9	   50.0	    5.0
= 	    0.0	 -101.6	   50.0	    5.1
= 	    0.0	 -101.0	   50.0	    5.4
= 	    0.0	 -100.6	   50.0	    5.5
= 	    0.0	  -99.9	   50.0	    5.9
= 	    0.0	  -99.7	   50.0	    6.1
= 	    0.0	  -98.9	   50.0	    6.8
= 	    0.0	  -98.5	   50.0	    7.3
= 	    0.0	  -97.8	   50.0	    8.6
= 	    0.0	  -97.6	   50.0	    9.5
= 	    0.0	  -96.9	   50.0	   12.2
= 	    0.0	  -96.6	   50.0	   13.5
= 	    0.0	  -95.9	   50.0	   18.1
= 	    0.0	  -95.6	   50.0	   20.3
= 	    0.0	  -94.9	   50.0	   27.1
= 	    0.0	  -94.6	   50.0	   29.9
= 	    0.0	  -93.8	   50.0	   36.4
= 	    0.0	  -93.5	   50.0	   38.8
= 	    0.0	  -92.8	   50.0	   42.5
= 	    0.0	  -92.5	   50.0	   43.8
= 	    0.0	  -91.8	   50.0	   45.8
= 	    0.0	  -91.5	   50.0	   46.4
= 	    0.0	  -90.8	   50.0	   47.3
= 	    0.0	  -90.4	   50.0	   47.7
= 	    0.0	  -89.8	   50.0	   48.2
= 	    0.0	  -89.5	   50.0	   48.4
= 	    0.0	  -88.7	   50.0	   48.7
= 	    0.0	  -88.5	   50.0	   48.9
= 	    0.0	  -87.7	   50.0	   49.2
= 	    0.0	  -87.5	   50.0	   49.3
= 	    0.0	  -86.8	   50.0	   49.6
= 	    0.0	  -86.5	   50.0	   49.7
= 	    0.0	  -85.8	   50.0	   49.8
= 	    0.0	  -85.5	   50.0	   49.9
= 	    0.0	  -84.7	   50.0	   50.1
= 	    0.0	  -84.4	   50.0	   50.1
= 	    0.0	  -83.7	   50.0	   50.2
= 	    0.0	  -83.4	   50.0	   50.3
= 	    0.0	  -82.7	   50.0	   50.3
= 	    0.0	  -82.5	   50.0	   50.4
= 	    0.0	  -81.7	   50.0	   50.5
= 	    0.0	  -81.4	   50.0	   50.5
= 	    0.0	  -80.7	   50.0	   50.6
= 	    0.0	  -80.4	   50.0	   50.6
= 	    0.0	  -79.7	   50.0	   50.7
= 	    0.0	  -79.4	   50.0	   50.7
= 	    0.0	  -78.6	   50.0	   50.9
= 	    0.0	  -78.4	   50.0	   50.9
= 	    0.0	  -77.7	   50.0	   50.9
= 	    0.0	  -77.4	   50.0	   50.9
= 	    0.0	  -76.7	   50.0	   51.0
= 	    0.0	  -76.3	   50.0	   51.0
= 	    0.0	  -75.6	   50.0	   51.1
= 	    0.0	  -75.3	   50.0	   51.1
= 	    0.0	  -74.6	   50.0	   51.2
= 	    0.0	  -74.3	   50.0	   51.2
= 	    0.0	  -73.6	   50.0	   51.2
= 	    0.0	  -73.4	   50.0	   51.2
= 	    0.0	  -72.7	   50.0	   51.2
= 	    0.0	  -72.3	   50.0	   51.2
= 	    0.0	  -71.6	   50.0	   51.3
= 	    0.0	  -71.4	   50.0	   51.3
= 	    0.0	  -70.5	   50.0	   51.3
= 	    0.0	  -70.4	   50.0	   51.4
= 	    0.0	  -69.6	   50.0	   51.4
= 	    0.0	  -69.3	   50.0	   51.4
= 	    0.0	  -68.7	   50.0	   51.3
= 	    0.0	  -68.3	   50.0	   51.4
= 	    0.0	  -67.6	   50.0	   51.4
= 	    0.0	  -67.3	   50.0	   51.4
= 	    0.0	  -66.5	   50.0	   51.5
= 	    0.0	  -66.3	   50.0	   51.5
= 	    0.0	  -65.6	   50.0	   51.5
= 	    0.0	  -65.3	   50.0	   51.5
= 	    0.0	  -64.6	   50.0	   51.4
= 	    0.0	  -64.2	   50.0	   51.4
= 	    0.0	  -63.6	   50.0	   51.5
= 	    0.0	  -63.3	   50.0	   51.5
= 	    0.0	  -62.5	   50.0	   51.5
= 	    0.0	  -62.3	   50.0	   51.5
= 	    0.0	  -61.5	   50.0	   51.5
= 	    0.0	  -61.2	   50.0	   51.5
= 	    0.0	  -60.5	   50.0	   51.5
= 	    0.0	  -60.3	   50.0	   51.5
= 	    0.0	  -59.6	   50.0	   51.6
= 	    0.0	  -59.2	   50.0	   51.6
= 	    0.0	  -58.5	   50.0	   51.6
= 	    0.0	  -58.2	   50.0	   51.6
= 	    0.0	  -57.6	   50.0	   51.6
= 	    0.0	  -57.3	   50.0	   51.5
= 	    0.0	  -56.5	   50.0	   51.4
= 	    0.0	  -56.2	   50.0	   51.4
= 	    0.0	  -55.5	   50.0	   51.5
= 	    0.0	  -55.2	   50.0	   51.6
= 	    0.0	  -54.6	   50.0	   51.6
= 	    0.0	  -54.2	   50.0	   51.6
= 	    0.0	  -53.5	   50.0	   51.6
= 	    0.0	  -53.2	   50.0	   51.6
= 	    0.0	  -52.5	   50.0	   51.5
= 	    0.0	  -52.2	   50.0	   51.6
= 	    0.0	  -51.5	   50.0	   51.6
= 	    0.0	  -51.2	   50.0	   51.6
= 	    0.0	  -50.6	   50.0	   51.6
= 	    0.0	  -50.3	   50.0	   51.6
= 	    0.0	  -49.5	   50.0	   51.6
= 	    0.0	  -49.2	   50.0	   51.6
= 	    0.0	  -48.5	   50.0	   51.5
= 	    0.0	  -48.2	   50.0	   51.5
= 	    0.0	  -47.5	   50.0	   51.6
= 	    0.0	  -47.1	   50.0	   51.6
= 	    0.0	  -46.5	   50.0	   51.6
= 	    0.0	  -46.1	   50.0	   51.5
= 	    0.0	  -45.5	   50.0	   51.5
= 	    0.0	  -45.2	   50.0	   51.6
= 	    0.0	  -44.5	   50.0	   51.6
= 	    0.0	  -44.1	   50.0	   51.6
= 	    0.0	  -43.5	   50.0	   51.7
= 	    0.0	  -43.2	   50.0	   51.6
= 	    0.0	  -42.5	   50.0	   51.6
= 	    0.0	  -42.2	   50.0	   51.6
= 	    0.0	  -41.4	   50.0	   51.5
= 	    0.0	  -41.1	   50.0	   51.5
= 	    0.0	  -40.4	   50.0	   51.4
= 	    0.0	  -40.1	   50.0	   51.4
= 	    0.0	  -39.5	   50.0	   51.4
= 	    0.0	  -39.1	   50.0	   51.5
= 	    0.0	  -38.5	   50.0	   51.5
= 	    0.0	  -38.1	   50.0	   51.5
= 	    0.0	  -37.4	   50.0	   51.4
= 	    0.0	  -37.1	   50.0	   51.4
= 	    0.0	  -36.4	   50.0	   51.4
= 	    0.0	  -36.0	   50.0	   51.3
= 	    0.0	  -35.4	   50.0	   51.3
= 	    0.0	  -35.1	   50.0	   51.3
= 	    0.0	  -34.4	   50.0	   51.5
= 	    0.0	  -34.1	   50.0	   51.5
= 	    0.0	  -33.4	   50.0	   51.4
= 	    0.0	  -33.0	   50.0	   51.4
= 	    0.0	  -32.4	   50.0	   51.3
= 	    0.0	  -32.0	   50.0	   51.2
= 	    0.0	  -31.4	   50.0	   51.3
= 	    0.0	  -31.0	   50.0	   51.3
= 	    0.0	  -30.4	   50.0	   51.3
= 	    0.0	  -30.1	   50.0	   51.3
= 	    0.0	  -29.4	   50.0	   51.2
= 	    0.0	  -29.0	   50.0	   51.2
= 	    0.0	  -28.3	   50.0	   51.1
= 	    0.0	  -28.0	   50.0	   51.1
= 	    0.0	  -27.3	   50.0	   51.2
= 	    0.0	  -27.0	   50.0	   51.2
= 	    0.0	  -26.3	   50.0	   51.2
= 	    0.0	  -26.0	   50.0	   51.2
= 	    0.0	  -25.3	   50.0	   51.1
= 	    0.0	  -25.0	   50.0	   51.1
= 	    0.0	  -24.3	   50.0	   51.1
= 	    0.0	  -24.0	   50.0	   51.1
= 	    0.0	  -23.3	   50.0	   51.1
= 	    0.0	  -23.0	   50.0	   51.1
= 	    0.0	  -22.4	   50.0	   51.1
= 	    0.0	  -22.0	   50.0	   51.1
= 	    0.0	  -21.3	   50.0	   51.1
= 	    0.0	  -21.0	   50.0	   51.1
= 	    0.0	  -20.3	   50.0	   51.0
= 	    0.0	  -20.0	   50.0	   51.0
= 	    0.0	  -19.3	   50.0	   51.0
= 	    0.0	  -19.0	   50.0	   51.0
= 	    0.0	  -18.3	   50.0	   50.9
= 	    0.0	  -18.0	   50.0	   50.9
= 	    0.0	  -17.3	   50.0	   51.0
= 	    0.0	  -17.0	   50.0	   51.0
= 	    0.0	  -16.2	   50.0	   50.9
= 	    0.0	  -16.0	   50.0	   50.9
= 	    0.0	  -15.2	   50.0	   50.9
= 	    0.0	  -14.9	   50.0	   50.9
= 	    0.0	  -14.3	   50.0	   50.9
= 	    0.0	  -14.0	   50.0	   50.8
= 	    0.0	  -13.3	   50.0	   50.7
= 	    0.0	  -12.9	   50.0	   50.7
= 	    0.0	  -12.2	   50.0	   50.8
= 	    0.0	  -11.9	   50.0	   50.8
= 	    0.0	  -11.2	   50.0	   50.7
= 	    0.0	  -11.0	   50.0	   50.7
= 	    0.0	  -10.2	   50.0	   50.7
= 	    0.0	  -10.0	   50.0	   50.6
= 	    0.0	   -9.2	   50.0	   50.6
= 	    0.0	   -8.9	   50.0	   50.6
= 	    0.0	   -8.2	   50.0	   50.6
= 	    0.0	   -7.9	   50.0	   50.6
= 	    0.0	   -7.1	   50.0	   50.6
= 	    0.0	   -6.9	   50.0	   50.6
= 	    0.0	   -6.2	   50.0	   50.6
= 	    0.0	   -5.9	   50.0	   50.6
= 	    0.0	   -5.1	   50.0	   50.6
= 	    0.0	   -4.9	   50.0	   50.6
= 	    0.0	   -4.2	   50.0	   50.6
= 	    0.0	   -3.9	   50.0	   50.6
= 	    0.0	   -3.2	   50.0	   50.4
= 	    0.0	   -3.0	   50.0	   50.4
= 	    0.0	   -2.1	   50.0	   50.5
= 	    0.0	   -1.9	   50.0	   50.5
= 	    0.0	   -1.1	   50.0	   50.5
= 	    0.0	   -0.9	   50.0	   50.5
= 	    0.0	    0.9	   50.0	   50.5
= 	    0.0	    1.1	   50.0	   50.5
= 	    0.0	    1.9	   50.0	   50.5
= 	    0.0	    2.1	   50.0	   50.5
= 	    0.0	    3.0	   50.0	   50.4
= 	    0.0	    3.2	   50.0	   50.4
= 	    0.0	    3.9	   50.0	   50.6
= 	    0.0	    4.2	   50.0	   50.6
= 	    0.0	    4.9	   50.0	   50.6
= 	    0.0	    5.1	   50.0	   50.6
= 	    0.0	    5.9	   50.0	   50.6
= 	    0.0	    6.2	   50.0	   50.6
= 	    0.0	    6.9	   50.0	   50.6
= 	    0.0	    7.1	   50.0	   50.6
= 	    0.0	    7.9	   50.0	   50.6
= 	    0.0	    8.2	   50.0	   50.6
= 	    0.0	    8.9	   50.0	   50.6
= 	    0.0	    9.2	   50.0	   50.6
= 	    0.0	   10.0	   50.0	   50.6
= 	    0.0	   10.2	   50.0	   50.7
= 	    0.0	   11.0	   50.0	   50.7
= 	    0.0	   11.2	   50.0	   50.7
= 	    0.0	   11.9	   50.0	   50.8
= 	    0.0	   12.2	   50.0	   50.8
= 	    0.0	   12.9	   50.0	   50.7
= 	    0.0	   13.3	   50.0	   50.7
= 	    0.0	   14.0	   50.0	   50.8
= 	    0.0	   14.3	   50.0	   50.9
= 	    0.0	   14.9	   50.0	   50.9
= 	    0.0	   15.2	   50.0	   50.9
= 	    0.0	   16.0	   50.0	   50.9
= 	    0.0	   16.2	   50.0	   50.9
= 	    0.0	   17.0	   50.0	   51.0
= 	    0.0	   17.3	   50.0	   51.0
= 	    0.0	   18.0	   50.0	   50.9
= 	    0.0	   18.3	   50.0	   50.9
= 	    0.0	   19.0	   50.0	   51.0
= 	    0.0	   19.3	   50.0	   51.0
= 	    0.0	   20.0	   50.0	   51.0
= 	    0.0	   20.3	   50.0	   51.0
= 	    0.0	   21.0	   50.0	   51.1
= 	    0.0	   21.3	   50.0	   51.1
= 	    0.0	   22.0	   50.0	   51.1
= 	    0.0	   22.4	   50.0	   51.1
= 	    0.0	   23.0	   50.0	   51.1
= 	    0.0	   23.3	   50.0	   51.1
= 	    0.0	   24.0	   50.0	   51.1
= 	    0.0	   24.3	   50.0	   51.1
= 	    0.0	   25.0	   50.0	   51.1
= 	    0.0	   25.3	   50.0	   51.1
= 	    0.0	   26.0	   50.0	   51.2
= 	    0.0	   26.3	   50.0	   51.2
= 	    0.0	   27.0	   50.0	   51.2
= 	    0.0	   27.3	   50.0	   51.2
= 	    0.0	   28.0	   50.0	   51.1
= 	    0.0	   28.3	   50.0	   51.1
= 	    0.0	   29.0	   50.0	   51.2
= 	    0.0	   29.4	   50.0	   51.2
= 	    0.0	   30.1	   50.0	   51.3
= 	    0.0	   30.4	   50.0	   51.3
= 	    0.0	   31.0	   50.0	   51.3
= 	    0.0	   31.4	   50.0	   51.3
= 	    0.0	   32.0	   50.0	   51.2
= 	    0.0	   32.4	   50.0	   51.3
= 	    0.0	   33.0	   50.0	   51.4
= 	    0.0	   33.4	   50.0	   51.4
= 	    0.0	   34.1	   50.0	   51.5
= 	    0.0	   34.4	   50.0	   51.5
= 	    0.0	   35.1	   50.0	   51.3
= 	    0.0	   35.4	   50.0	   51.3
= 	    0.0	   36.0	   50.0	   51.3
= 	    0.0	   36.4	   50.0	   51.4
= 	    0.0	   37.1	   50.0	   51.4
= 	    0.0	   37.4	   50.0	   51.4
= 	    0.0	   38.1	   50.0	   51.5
= 	    0.0	   38.5	   50.0	   51.5
= 	    0.0	   39.1	   50.0	   51.5
= 	    0.0	   39.5	   50.0	   51.4
= 	    0.0	   40.1	   50.0	   51.4
= 	    0.0	   40.4	   50.0	   51.4
= 	    0.0	   41.1	   50.0	   51.5
= 	    0.0	   41.4	   50.0	   51.5
= 	    0.0	   42.2	   50.0	   51.6
= 	    0.0	   42.5	   50.0	   51.6
= 	    0.0	   43.2	   50.0	   51.6
= 	    0.0	   43.5	   50.0	   51.7
= 	    0.0	   44.1	   50.0	   51.6
= 	    0.0	   44.5	   50.0	   51.6
= 	    0.0	   45.2	   50.0	   51.6
= 	    0.0	   45.5	   50.0	   51.5
= 	    0.0	   46.1	   50.0	   51.5
= 	    0.0	   46.5	   50.0	   51.6
= 	    0.0	   47.1	   50.0	   51.6
= 	    0.0	   47.5	   50.0	   51.6
= 	    0.0	   48.2	   50.0	   51.5
= 	    0.0	   48.5	   50.0	   51.5
= 	    0.0	   49.2	   50.0	   51.6
= 	    0.0	   49.5	   50.0	   51.6
= 	    0.0	   50.3	   50.0	   51.6
= 	    0.0	   50.6	   50.0	   51.6
= 	    0.0	   51.2	   50.0	   51.6
= 	    0.0	   51.5	   50.0	   51.6
= 	    0.0	   52.2	   50.0	   51.6
= 	    0.0	   52.5	   50.0	   51.5
= 	    0.0	   53.2	   50.0	   51.6
= 	    0.0	   53.5	   50.0	   51.6
= 	    0.0	   54.2	   50.0	   51.6
= 	    0.0	   54.6	   50.0	   51.6
= 	    0.0	   55.2	   50.0	   51.6
= 	    0.0	   55.5	   50.0	   51.5
= 	    0.0	   56.2	   50.0	   51.4
= 	    0.0	   56.5	   50.0	   51.4
= 	    0.0	   57.3	   50.0	   51.5
= 	    0.0	   57.6	   50.0	   51.6
= 	    0.0	   58.2	   50.0	   51.6
= 	    0.0	   58.5	   50.0	   51.6
= 	    0.0	   59.2	   50.0	   51.6
= 	    0.0	   59.6	   50.0	   51.6
= 	    0.0	   60.3	   50.0	   51.5
= 	    0.0	   60.5	   50.0	   51.5
= 	    0.0	   61.2	   50.0	   51.5
= 	    0.0	   61.5	   50.0	   51.5
= 	    0.0	   62.3	   50.0	   51.5
= 	    0.0	   62.5	   50.0	   51.5
= 	    0.0	   63.3	   50.0	   51.5
= 	    0.0	   63.6	   50.0	   51.5
= 	    0.0	   64.2	   50.0	   51.4
= 	    0.0	   64.6	   50.0	   51.4
= 	    0.0	   65.3	   50.0	   51.5
= 	    0.0	   65.6	   50.0	   51.5
= 	    0.0	   66.3	   50.0	   51.5
= 	    0.0	   66.5	   50.0	   51.5
= 	    0.0	   67.3	   50.0	   51.4
= 	    0.0	   67.6	   50.0	   51.4
= 	    0.0	   68.3	   50.0	   51.4
= 	    0.0	   68.7	   50.0	   51.3
= 	    0.0	   69.3	   50.0	   51.4
= 	    0.0	   69.6	   50.0	   51.4
= 	    0.0	   70.4	   50.0	   51.4
= 	    0.0	   70.5	   50.0	   51.3
= 	    0.0	   71.4	   50.0	   51.3
= 	    0.0	   71.6	   50.0	   51.3
= 	    0.0	   72.3	   50.0	   51.2
= 	    0.0	   72.7	   50.0	   51.2
= 	    0.0	   73.4	   50.0	   51.2
= 	    0.0	   73.6	   50.0	   51.2
= 	    0.0	   74.3	   50.0	   51.2
= 	    0.0	   74.6	   50.0	   51.2
= 	    0.0	   75.3	   50.0	   51.1
= 	    0.0	   75.6	   50.0	   51.1
= 	    0.0	   76.3	   50.0	   51.0
= 	    0.0	   76.7	   50.0	   51.0
= 	    0.0	   77.4	   50.0	   50.9
= 	    0.0	   77.7	   50.0	   50.9
= 	    0.0	   78.4	   50.0	   50.9
= 	    0.0	   78.6	   50.0	   50.9
= 	    0.0	   79.4	   50.0	   50.7
= 	    0.0	   79.7	   50.0	   50.7
= 	    0.0	   80.4	   50.0	   50.6
= 	    0.0	   80.7	   50.0	   50.6
= 	    0.0	   81.4	   50.0	   50.5
= 	    0.0	   81.7	   50.0	   50.5
= 	    0.0	   82.5	   50.0	   50.4
= 	    0.0	   82.7	   50.0	   50.3
= 	    0.0	   83.4	   50.0	   50.3
= 	    0.0	   83.7	   50.0	   50.2
= 	    0.0	   84.4	   50.0	   50.1
= 	    0.0	   84.7	   50.0	   50.1
= 	    0.0	   85.5	   50.0	   49.9
= 	    0.0	   85.8	   50.0	   49.8
= 	    0.0	   86.5	   50.0	   49.7
= 	    0.0	   86.8	   50.0	   49.6
= 	    0.0	   87.5	   50.0	   49.3
= 	    0.0	   87.7	   50.0	   49.2
= 	    0.0	   88.5	   50.0	   48.9
= 	    0.0	   88.7	   50.0	   48.7
= 	    0.0	   89.5	   50.0	   48.4
= 	    0.0	   89.8	   50.0	   48.2
= 	    0.0	   90.4	   50.0	   47.7
= 	    0.0	   90.8	   50.0	   47.3
= 	    0.0	   91.5	   50.0	   46.4
= 	    0.0	   91.8	   50.0	   45.8
= 	    0.0	   92.5	   50.0	   43.8
= 	    0.0	   92.8	   50.0	   42.5
= 	    0.0	   93.5	   50.0	   38.8
= 	    0.0	   93.8	   50.0	   36.4
= 	    0.0	   94.6	   50.0	   29.9
= 	    0.0	   94.9	   50.0	   27.1
= 	    0.0	   95.6	   50.0	   20.3
= 	    0.0	   95.9	   50.0	   18.1
= 	    0.0	   96.6	   50.0	   13.5
= 	    0.0	   96.9	   50.0	   12.2
= 	    0.0	   97.6	   50.0	    9.5
= 	    0.0	   97.8	   50.0	    8.6
= 	    0.0	   98.5	   50.0	    7.3
= 	    0.0	   98.9	   50.0	    6.8
= 	    0.0	   99.7	   50.0	    6.1
= 	    0.0	   99.9	   50.0	    5.9
= 	    0.0	  100.6	   50.0	    5.5
= 	    0.0	  101.0	   50.0	    5.4
= 	    0.0	  101.6	   50.0	    5.1
= 	    0.0	  101.9	   50.0	    5.0
= 	    0.0	  102.6	   50.0	    4.7
= 	    0.0	  102.9	   50.0	    4.6
= 	    0.0	  103.6	   50.0	    4.4
= 	    0.0	  104.0	   50.0	    4.4
= 	    0.0	  104.7	   50.0	    4.2
= 	    0.0	  104.9	   50.0	    4.1
= 	    0.0	  105.6	   50.0	    4.0
= 	    0.0	  106.0	   50.0	    4.0
= 	    0.0	  106.7	   50.0	    3.8
= 	    0.0	  106.9	   50.0	    3.8
= 	    0.0	  107.6	   50.0	    3.7
= 	    0.0	  108.0	   50.0	    3.6
= 	    0.0	  108.7	   50.0	    3.5
= 	    0.0	  109.0	   50.0	    3.5
= 	    0.0	  109.8	   50.0	    3.4
= 	    0.0	  110.0	   50.0	    3.3
= 	    0.0	  110.7	   50.0	    3.2
= 	    0.0	  110.9	   50.0	    3.2
= 	    0.0	  111.8	   50.0	    3.1
= 	    0.0	  112.0	   50.0	    3.1
= 	    0.0	  112.7	   50.0	    3.0
= 	    0.0	  113.0	   50.0	    3.0
= 	    0.0	  113.8	   50.0	    2.9
= 	    0.0	  114.0	   50.0	    2.9
= 	    0.0	  114.8	   50.0	    2.8
= 	    0.0	  115.0	   50.0	    2.8
= 	    0.0	  115.8	   50.0	    2.7
= 	    0.0	  116.0	   50.0	    2.7
= 	    0.0	  116.8	   50.0	    2.6
= 	    0.0	  117.0	   50.0	    2.6
= 	    0.0	  117.8	   50.0	    2.5
= 	    0.0	  118.0	   50.0	    2.5
= 	    0.0	  118.8	   50.0	    2.4
= 	    0.0	  119.0	   50.0	    2.4
= 	    0.0	  119.8	   50.0	    2.4
= 	    0.0	  120.1	   50.0	    2.3
= 	    0.0	  120.8	   50.0	    2.3
= 	    0.0	  121.1	   50.0	    2.3
= 	    0.0	  121.8	   50.0	    2.2
= 	    0.0	  122.0	   50.0	    2.2
= 	    0.0	  122.9	   50.0	    2.1
= 	    0.0	  123.1	   50.0	    2.1
= 	    0.0	  123.9	   50.0	    2.1
= 	    0.0	  124.0	   50.0	    2.1
= 	    0.0	  124.9	   50.0	    2.0
= 	    0.0	  125.1	   50.0	    2.0
= 	    0.0	  125.8	   50.0	    2.0
= 	    0.0	  126.1	   50.0	    1.9
= 	    0.0	  126.9	   50.0	    1.9
= 	    0.0	  127.2	   50.0	    1.9
= 	    0.0	  127.9	   50.0	    1.8
= 	    0.0	  128.1	   50.0	    1.8
= 	    0.0	  128.8	   50.0	    1.8
= 	    0.0	  129.1	   50.0	    1.8
= 	    0.0	  129.9	   50.0	    1.7
= 	    0.0	  130.1	   50.0	    1.7
= 	    0.0	  130.9	   50.0	    1.7
= 	    0.0	  131.2	   50.0	    1.7
= 	    0.0	  132.0	   50.0	    1.6
= 	    0.0	  132.1	   50.0	    1.6
= 	    0.0	  132.9	   50.0	    1.6
= 	    0.0	  133.1	   50.0	    1.6
= 	    0.0	  133.9	   50.0	    1.6
= 	    0.0	  134.1	   50.0	    1.5
= 	    0.0	  134.9	   50.0	    1.5
= 	    0.0	  135.2	   50.0	    1.5
= 	    0.0	  135.8	   50.0	    1.5
= 	    0.0	  136.1	   50.0	    1.5
= 	    0.0	  137.0	   50.0	    1.4
= 	    0.0	  137.2	   50.0	    1.4
= 	    0.0	  138.0	   50.0	    1.4
= 	    0.0	  138.9	   50.0	    1.4
= 	    0.0	  139.2	   50.0	    1.4
= 	    0.0	  139.9	   50.0	    1.3
= 	    0.0	  140.2	   50.0	    1.3
= 	    0.0	  140.9	   50.0	    1.3
= 	    0.0	  141.1	   50.0	    1.3
= 	    0.0	  142.0	   50.0	    1.3
= 	    0.0	  142.2	   50.0	    1.3
= 	    0.0	  143.0	   50.0	    1.2
= 	    0.0	  143.2	   50.0	    1.2
= 	    0.0	  144.0	   50.0	    1.2
= 	    0.0	  144.2	   50.0	    1.2
= 	    0.0	  145.0	   50.0	    1.2
= 	    0.0	  145.2	   50.0	    1.2
= 	    0.0	  146.0	   50.0	    1.2
= 	    0.0	  146.2	   50.0	    1.2
= 	    0.0	  147.0	   50.0	    1.1
= 	    0.0	  147.2	   50.0	    1.1
= 	    0.0	  148.0	   50.0	    1.1
= 	    0.0	  148.2	   50.0	    1.1
= 	    0.0	  149.0	   50.0	    1.1
= 	    0.0	  149.2	   50.0	    1.1
= 	    0.0	  150.0	   50.0	    1.1
= 	    0.0	  150.2	   50.0	    1.1
= 	    0.0	  151.0	   50.0	    1.1
= 	    0.0	  152.1	   50.0	    1.0
= 	    0.0	  153.1	   50.0	    1.0
= 	    0.0	  153.6	   50.0	    1.0
= 	    0.0	  154.1	   50.0	    1.0
= 	    0.0	  154.5	   50.0	    1.0
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	27
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:36:28 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	630
%STS 	    0.0	 -159.9	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  159.9	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -159.9	  100.0	    1.2
= 	    0.0	 -159.2	  100.0	    1.2
= 	    0.0	 -158.5	  100.0	    1.2
= 	    0.0	 -157.7	  100.0	    1.2
= 	    0.0	 -157.6	  100.0	    1.2
= 	    0.0	 -156.7	  100.0	    1.3
= 	    0.0	 -155.8	  100.0	    1.3
= 	    0.0	 -155.6	  100.0	    1.3
= 	    0.0	 -155.0	  100.0	    1.3
= 	    0.0	 -154.5	  100.0	    1.3
= 	    0.0	 -153.9	  100.0	    1.3
= 	    0.0	 -153.6	  100.0	    1.3
= 	    0.0	 -152.9	  100.0	    1.4
= 	    0.0	 -152.6	  100.0	    1.4
= 	    0.0	 -151.8	  100.0	    1.4
= 	    0.0	 -151.5	  100.0	    1.4
= 	    0.0	 -150.9	  100.0	    1.4
= 	    0.0	 -150.5	  100.0	    1.4
= 	    0.0	 -149.9	  100.0	    1.4
= 	    0.0	 -149.5	  100.0	    1.4
= 	    0.0	 -148.9	  100.0	    1.5
= 	    0.0	 -148.5	  100.0	    1.5
= 	    0.0	 -147.8	  100.0	    1.5
= 	    0.0	 -147.5	  100.0	    1.5
= 	    0.0	 -146.8	  100.0	    1.5
= 	    0.0	 -146.4	  100.0	    1.5
= 	    0.0	 -145.9	  100.0	    1.6
= 	    0.0	 -145.5	  100.0	    1.6
= 	    0.0	 -144.8	  100.0	    1.6
= 	    0.0	 -144.4	  100.0	    1.6
= 	    0.0	 -143.9	  100.0	    1.6
= 	    0.0	 -143.4	  100.0	    1.7
= 	    0.0	 -142.8	  100.0	    1.7
= 	    0.0	 -142.4	  100.0	    1.7
= 	    0.0	 -141.8	  100.0	    1.7
= 	    0.0	 -141.5	  100.0	    1.7
= 	    0.0	 -140.8	  100.0	    1.8
= 	    0.0	 -140.4	  100.0	    1.8
= 	    0.0	 -139.8	  100.0	    1.8
= 	    0.0	 -139.4	  100.0	    1.8
= 	    0.0	 -138.8	  100.0	    1.9
= 	    0.0	 -138.4	  100.0	    1.9
= 	    0.0	 -137.8	  100.0	    1.9
= 	    0.0	 -137.5	  100.0	    1.9
= 	    0.0	 -136.7	  100.0	    2.0
= 	    0.0	 -136.4	  100.0	    2.0
= 	    0.0	 -135.8	  100.0	    2.0
= 	    0.0	 -135.4	  100.0	    2.0
= 	    0.0	 -134.8	  100.0	    2.0
= 	    0.0	 -134.5	  100.0	    2.1
= 	    0.0	 -133.9	  100.0	    2.1
= 	    0.0	 -133.5	  100.0	    2.1
= 	    0.0	 -132.6	  100.0	    2.2
= 	    0.0	 -132.3	  100.0	    2.2
= 	    0.0	 -131.7	  100.0	    2.2
= 	    0.0	 -131.3	  100.0	    2.2
= 	    0.0	 -130.8	  100.0	    2.3
= 	    0.0	 -130.4	  100.0	    2.3
= 	    0.0	 -129.7	  100.0	    2.3
= 	    0.0	 -129.3	  100.0	    2.4
= 	    0.0	 -128.8	  100.0	    2.4
= 	    0.0	 -128.4	  100.0	    2.4
= 	    0.0	 -127.8	  100.0	    2.5
= 	    0.0	 -127.2	  100.0	    2.5
= 	    0.0	 -126.7	  100.0	    2.5
= 	    0.0	 -126.3	  100.0	    2.6
= 	    0.0	 -125.7	  100.0	    2.6
= 	    0.0	 -125.3	  100.0	    2.6
= 	    0.0	 -124.7	  100.0	    2.7
= 	    0.0	 -124.4	  100.0	    2.7
= 	    0.0	 -123.7	  100.0	    2.8
= 	    0.0	 -123.3	  100.0	    2.8
= 	    0.0	 -122.7	  100.0	    2.9
= 	    0.0	 -122.2	  100.0	    2.9
= 	    0.0	 -121.6	  100.0	    3.0
= 	    0.0	 -121.3	  100.0	    3.0
= 	    0.0	 -120.7	  100.0	    3.0
= 	    0.0	 -120.2	  100.0	    3.1
= 	    0.0	 -119.6	  100.0	    3.1
= 	    0.0	 -119.2	  100.0	    3.2
= 	    0.0	 -118.7	  100.0	    3.2
= 	    0.0	 -118.2	  100.0	    3.3
= 	    0.0	 -117.7	  100.0	    3.3
= 	    0.0	 -117.3	  100.0	    3.4
= 	    0.0	 -116.7	  100.0	    3.5
= 	    0.0	 -116.2	  100.0	    3.5
= 	    0.0	 -115.6	  100.0	    3.6
= 	    0.0	 -115.2	  100.0	    3.6
= 	    0.0	 -114.6	  100.0	    3.7
= 	    0.0	 -114.2	  100.0	    3.7
= 	    0.0	 -113.6	  100.0	    3.8
= 	    0.0	 -113.3	  100.0	    3.9
= 	    0.0	 -112.6	  100.0	    3.9
= 	    0.0	 -112.1	  100.0	    4.0
= 	    0.0	 -111.6	  100.0	    4.1
= 	    0.0	 -111.2	  100.0	    4.2
= 	    0.0	 -110.6	  100.0	    4.3
= 	    0.0	 -110.1	  100.0	    4.4
= 	    0.0	 -109.6	  100.0	    4.5
= 	    0.0	 -109.2	  100.0	    4.5
= 	    0.0	 -108.6	  100.0	    4.7
= 	    0.0	 -108.2	  100.0	    4.7
= 	    0.0	 -107.6	  100.0	    4.9
= 	    0.0	 -107.2	  100.0	    5.0
= 	    0.0	 -106.6	  100.0	    5.2
= 	    0.0	 -106.1	  100.0	    5.4
= 	    0.0	 -105.5	  100.0	    5.6
= 	    0.0	 -105.1	  100.0	    5.8
= 	    0.0	 -104.5	  100.0	    6.2
= 	    0.0	 -104.1	  100.0	    6.5
= 	    0.0	 -103.6	  100.0	    7.0
= 	    0.0	 -103.2	  100.0	    7.5
= 	    0.0	 -102.5	  100.0	    8.8
= 	    0.0	 -102.1	  100.0	    9.8
= 	    0.0	 -101.5	  100.0	   12.1
= 	    0.0	 -101.1	  100.0	   13.6
= 	    0.0	 -100.5	  100.0	   17.1
= 	    0.0	 -100.1	  100.0	   19.9
= 	    0.0	  -99.5	  100.0	   24.3
= 	    0.0	  -99.1	  100.0	   26.6
= 	    0.0	  -98.5	  100.0	   30.0
= 	    0.0	  -98.1	  100.0	   31.8
= 	    0.0	  -97.5	  100.0	   33.7
= 	    0.0	  -97.0	  100.0	   35.0
= 	    0.0	  -96.5	  100.0	   35.9
= 	    0.0	  -96.1	  100.0	   36.4
= 	    0.0	  -95.5	  100.0	   37.0
= 	    0.0	  -95.1	  100.0	   37.3
= 	    0.0	  -94.5	  100.0	   37.7
= 	    0.0	  -94.1	  100.0	   37.9
= 	    0.0	  -93.5	  100.0	   38.1
= 	    0.0	  -93.1	  100.0	   38.2
= 	    0.0	  -92.4	  100.0	   38.4
= 	    0.0	  -92.0	  100.0	   38.6
= 	    0.0	  -91.4	  100.0	   38.8
= 	    0.0	  -91.0	  100.0	   38.9
= 	    0.0	  -90.4	  100.0	   39.0
= 	    0.0	  -90.1	  100.0	   39.1
= 	    0.0	  -89.4	  100.0	   39.2
= 	    0.0	  -89.1	  100.0	   39.3
= 	    0.0	  -88.4	  100.0	   39.3
= 	    0.0	  -88.0	  100.0	   39.3
= 	    0.0	  -87.4	  100.0	   39.5
= 	    0.0	  -87.0	  100.0	   39.6
= 	    0.0	  -86.4	  100.0	   39.6
= 	    0.0	  -86.0	  100.0	   39.6
= 	    0.0	  -85.4	  100.0	   39.7
= 	    0.0	  -84.9	  100.0	   39.8
= 	    0.0	  -84.3	  100.0	   39.8
= 	    0.0	  -84.1	  100.0	   39.8
= 	    0.0	  -83.3	  100.0	   39.9
= 	    0.0	  -83.1	  100.0	   40.0
= 	    0.0	  -82.4	  100.0	   40.1
= 	    0.0	  -82.0	  100.0	   40.1
= 	    0.0	  -81.3	  100.0	   40.2
= 	    0.0	  -80.9	  100.0	   40.2
= 	    0.0	  -80.3	  100.0	   40.2
= 	    0.0	  -80.0	  100.0	   40.3
= 	    0.0	  -79.3	  100.0	   40.3
= 	    0.0	  -79.0	  100.0	   40.4
= 	    0.0	  -78.4	  100.0	   40.4
= 	    0.0	  -78.0	  100.0	   40.4
= 	    0.0	  -77.3	  100.0	   40.4
= 	    0.0	  -76.9	  100.0	   40.5
= 	    0.0	  -76.3	  100.0	   40.5
= 	    0.0	  -76.0	  100.0	   40.5
= 	    0.0	  -75.3	  100.0	   40.6
= 	    0.0	  -75.0	  100.0	   40.6
= 	    0.0	  -74.3	  100.0	   40.6
= 	    0.0	  -73.9	  100.0	   40.6
= 	    0.0	  -73.2	  100.0	   40.7
= 	    0.0	  -73.0	  100.0	   40.7
= 	    0.0	  -72.4	  100.0	   40.7
= 	    0.0	  -72.0	  100.0	   40.7
= 	    0.0	  -71.2	  100.0	   40.7
= 	    0.0	  -70.9	  100.0	   40.7
= 	    0.0	  -70.3	  100.0	   40.8
= 	    0.0	  -69.8	  100.0	   40.8
= 	    0.0	  -69.2	  100.0	   40.9
= 	    0.0	  -68.9	  100.0	   40.9
= 	    0.0	  -68.2	  100.0	   40.9
= 	    0.0	  -67.9	  100.0	   40.9
= 	    0.0	  -67.3	  100.0	   40.9
= 	    0.0	  -66.9	  100.0	   40.9
= 	    0.0	  -66.2	  100.0	   40.9
= 	    0.0	  -65.9	  100.0	   41.0
= 	    0.0	  -65.2	  100.0	   41.0
= 	    0.0	  -64.9	  100.0	   41.0
= 	    0.0	  -64.2	  100.0	   41.1
= 	    0.0	  -63.8	  100.0	   41.1
= 	    0.0	  -63.2	  100.0	   41.1
= 	    0.0	  -62.8	  100.0	   41.1
= 	    0.0	  -62.2	  100.0	   41.1
= 	    0.0	  -61.9	  100.0	   41.2
= 	    0.0	  -61.1	  100.0	   41.1
= 	    0.0	  -60.8	  100.0	   41.1
= 	    0.0	  -60.2	  100.0	   41.2
= 	    0.0	  -59.8	  100.0	   41.3
= 	    0.0	  -59.2	  100.0	   41.2
= 	    0.0	  -58.8	  100.0	   41.2
= 	    0.0	  -58.2	  100.0	   41.2
= 	    0.0	  -57.9	  100.0	   41.2
= 	    0.0	  -57.1	  100.0	   41.2
= 	    0.0	  -56.8	  100.0	   41.3
= 	    0.0	  -56.1	  100.0	   41.3
= 	    0.0	  -55.7	  100.0	   41.3
= 	    0.0	  -55.1	  100.0	   41.4
= 	    0.0	  -54.8	  100.0	   41.4
= 	    0.0	  -54.2	  100.0	   41.3
= 	    0.0	  -53.7	  100.0	   41.3
= 	    0.0	  -53.2	  100.0	   41.3
= 	    0.0	  -52.8	  100.0	   41.4
= 	    0.0	  -52.1	  100.0	   41.4
= 	    0.0	  -51.8	  100.0	   41.3
= 	    0.0	  -51.1	  100.0	   41.4
= 	    0.0	  -50.7	  100.0	   41.4
= 	    0.0	  -50.1	  100.0	   41.4
= 	    0.0	  -49.7	  100.0	   41.4
= 	    0.0	  -49.1	  100.0	   41.4
= 	    0.0	  -48.7	  100.0	   41.4
= 	    0.0	  -48.2	  100.0	   41.4
= 	    0.0	  -47.8	  100.0	   41.5
= 	    0.0	  -47.1	  100.0	   41.4
= 	    0.0	  -46.8	  100.0	   41.4
= 	    0.0	  -46.0	  100.0	   41.4
= 	    0.0	  -45.6	  100.0	   41.4
= 	    0.0	  -45.1	  100.0	   41.4
= 	    0.0	  -44.7	  100.0	   41.4
= 	    0.0	  -44.0	  100.0	   41.3
= 	    0.0	  -43.7	  100.0	   41.3
= 	    0.0	  -43.1	  100.0	   41.3
= 	    0.0	  -42.7	  100.0	   41.4
= 	    0.0	  -42.1	  100.0	   41.4
= 	    0.0	  -41.6	  100.0	   41.4
= 	    0.0	  -41.1	  100.0	   41.4
= 	    0.0	  -40.6	  100.0	   41.4
= 	    0.0	  -40.1	  100.0	   41.4
= 	    0.0	  -39.6	  100.0	   41.3
= 	    0.0	  -39.0	  100.0	   41.3
= 	    0.0	  -38.6	  100.0	   41.3
= 	    0.0	  -38.1	  100.0	   41.4
= 	    0.0	  -37.6	  100.0	   41.4
= 	    0.0	  -37.0	  100.0	   41.4
= 	    0.0	  -36.6	  100.0	   41.4
= 	    0.0	  -36.0	  100.0	   41.3
= 	    0.0	  -35.6	  100.0	   41.3
= 	    0.0	  -35.0	  100.0	   41.3
= 	    0.0	  -34.5	  100.0	   41.4
= 	    0.0	  -34.0	  100.0	   41.3
= 	    0.0	  -33.5	  100.0	   41.3
= 	    0.0	  -33.0	  100.0	   41.3
= 	    0.0	  -32.5	  100.0	   41.3
= 	    0.0	  -32.0	  100.0	   41.3
= 	    0.0	  -31.5	  100.0	   41.3
= 	    0.0	  -31.0	  100.0	   41.3
= 	    0.0	  -30.5	  100.0	   41.3
= 	    0.0	  -30.0	  100.0	   41.3
= 	    0.0	  -29.5	  100.0	   41.2
= 	    0.0	  -29.0	  100.0	   41.2
= 	    0.0	  -28.5	  100.0	   41.3
= 	    0.0	  -28.0	  100.0	   41.3
= 	    0.0	  -27.4	  100.0	   41.3
= 	    0.0	  -27.0	  100.0	   41.3
= 	    0.0	  -26.5	  100.0	   41.3
= 	    0.0	  -25.9	  100.0	   41.2
= 	    0.0	  -25.5	  100.0	   41.2
= 	    0.0	  -24.9	  100.0	   41.2
= 	    0.0	  -24.5	  100.0	   41.2
= 	    0.0	  -24.0	  100.0	   41.2
= 	    0.0	  -23.4	  100.0	   41.2
= 	    0.0	  -22.9	  100.0	   41.2
= 	    0.0	  -22.4	  100.0	   41.2
= 	    0.0	  -21.9	  100.0	   41.2
= 	    0.0	  -21.4	  100.0	   41.2
= 	    0.0	  -20.9	  100.0	   41.2
= 	    0.0	  -20.4	  100.0	   41.2
= 	    0.0	  -19.9	  100.0	   41.2
= 	    0.0	  -19.4	  100.0	   41.2
= 	    0.0	  -18.9	  100.0	   41.2
= 	    0.0	  -18.4	  100.0	   41.1
= 	    0.0	  -17.9	  100.0	   41.1
= 	    0.0	  -17.4	  100.0	   41.2
= 	    0.0	  -16.9	  100.0	   41.1
= 	    0.0	  -16.3	  100.0	   41.1
= 	    0.0	  -15.9	  100.0	   41.1
= 	    0.0	  -15.3	  100.0	   41.1
= 	    0.0	  -14.9	  100.0	   41.1
= 	    0.0	  -14.3	  100.0	   41.1
= 	    0.0	  -13.8	  100.0	   41.1
= 	    0.0	  -13.3	  100.0	   41.1
= 	    0.0	  -12.9	  100.0	   41.1
= 	    0.0	  -12.4	  100.0	   41.0
= 	    0.0	  -11.9	  100.0	   41.0
= 	    0.0	  -11.3	  100.0	   41.1
= 	    0.0	  -10.8	  100.0	   41.1
= 	    0.0	  -10.3	  100.0	   41.0
= 	    0.0	   -9.8	  100.0	   41.0
= 	    0.0	   -9.3	  100.0	   41.0
= 	    0.0	   -8.8	  100.0	   41.0
= 	    0.0	   -8.3	  100.0	   41.0
= 	    0.0	   -7.8	  100.0	   41.0
= 	    0.0	   -7.3	  100.0	   41.0
= 	    0.0	   -6.8	  100.0	   40.9
= 	    0.0	   -6.4	  100.0	   40.9
= 	    0.0	   -5.8	  100.0	   40.9
= 	    0.0	   -5.2	  100.0	   40.9
= 	    0.0	   -4.8	  100.0	   40.9
= 	    0.0	   -4.3	  100.0	   41.0
= 	    0.0	   -3.7	  100.0	   40.9
= 	    0.0	   -3.3	  100.0	   40.9
= 	    0.0	   -2.7	  100.0	   40.9
= 	    0.0	   -2.3	  100.0	   40.9
= 	    0.0	   -1.8	  100.0	   41.0
= 	    0.0	   -1.3	  100.0	   41.0
= 	    0.0	   -0.8	  100.0	   40.9
= 	    0.0	    0.8	  100.0	   40.9
= 	    0.0	    1.3	  100.0	   41.0
= 	    0.0	    1.8	  100.0	   41.0
= 	    0.0	    2.3	  100.0	   40.9
= 	    0.0	    2.7	  100.0	   40.9
= 	    0.0	    3.3	  100.0	   40.9
= 	    0.0	    3.7	  100.0	   40.9
= 	    0.0	    4.3	  100.0	   41.0
= 	    0.0	    4.8	  100.0	   40.9
= 	    0.0	    5.2	  100.0	   40.9
= 	    0.0	    5.8	  100.0	   40.9
= 	    0.0	    6.4	  100.0	   40.9
= 	    0.0	    6.8	  100.0	   40.9
= 	    0.0	    7.3	  100.0	   41.0
= 	    0.0	    7.8	  100.0	   41.0
= 	    0.0	    8.3	  100.0	   41.0
= 	    0.0	    8.8	  100.0	   41.0
= 	    0.0	    9.3	  100.0	   41.0
= 	    0.0	    9.8	  100.0	   41.0
= 	    0.0	   10.3	  100.0	   41.0
= 	    0.0	   10.8	  100.0	   41.1
= 	    0.0	   11.3	  100.0	   41.1
= 	    0.0	   11.9	  100.0	   41.0
= 	    0.0	   12.4	  100.0	   41.0
= 	    0.0	   12.9	  100.0	   41.1
= 	    0.0	   13.3	  100.0	   41.1
= 	    0.0	   13.8	  100.0	   41.1
= 	    0.0	   14.3	  100.0	   41.1
= 	    0.0	   14.9	  100.0	   41.1
= 	    0.0	   15.3	  100.0	   41.1
= 	    0.0	   15.9	  100.0	   41.1
= 	    0.0	   16.3	  100.0	   41.1
= 	    0.0	   16.9	  100.0	   41.1
= 	    0.0	   17.4	  100.0	   41.2
= 	    0.0	   17.9	  100.0	   41.1
= 	    0.0	   18.4	  100.0	   41.1
= 	    0.0	   18.9	  100.0	   41.2
= 	    0.0	   19.4	  100.0	   41.2
= 	    0.0	   19.9	  100.0	   41.2
= 	    0.0	   20.4	  100.0	   41.2
= 	    0.0	   20.9	  100.0	   41.2
= 	    0.0	   21.4	  100.0	   41.2
= 	    0.0	   21.9	  100.0	   41.2
= 	    0.0	   22.4	  100.0	   41.2
= 	    0.0	   22.9	  100.0	   41.2
= 	    0.0	   23.4	  100.0	   41.2
= 	    0.0	   24.0	  100.0	   41.2
= 	    0.0	   24.5	  100.0	   41.2
= 	    0.0	   24.9	  100.0	   41.2
= 	    0.0	   25.5	  100.0	   41.2
= 	    0.0	   25.9	  100.0	   41.2
= 	    0.0	   26.5	  100.0	   41.3
= 	    0.0	   27.0	  100.0	   41.3
= 	    0.0	   27.4	  100.0	   41.3
= 	    0.0	   28.0	  100.0	   41.3
= 	    0.0	   28.5	  100.0	   41.3
= 	    0.0	   29.0	  100.0	   41.2
= 	    0.0	   29.5	  100.0	   41.2
= 	    0.0	   30.0	  100.0	   41.3
= 	    0.0	   30.5	  100.0	   41.3
= 	    0.0	   31.0	  100.0	   41.3
= 	    0.0	   31.5	  100.0	   41.3
= 	    0.0	   32.0	  100.0	   41.3
= 	    0.0	   32.5	  100.0	   41.3
= 	    0.0	   33.0	  100.0	   41.3
= 	    0.0	   33.5	  100.0	   41.3
= 	    0.0	   34.0	  100.0	   41.3
= 	    0.0	   34.5	  100.0	   41.4
= 	    0.0	   35.0	  100.0	   41.3
= 	    0.0	   35.6	  100.0	   41.3
= 	    0.0	   36.0	  100.0	   41.3
= 	    0.0	   36.6	  100.0	   41.4
= 	    0.0	   37.0	  100.0	   41.4
= 	    0.0	   37.6	  100.0	   41.4
= 	    0.0	   38.1	  100.0	   41.4
= 	    0.0	   38.6	  100.0	   41.3
= 	    0.0	   39.0	  100.0	   41.3
= 	    0.0	   39.6	  100.0	   41.3
= 	    0.0	   40.1	  100.0	   41.4
= 	    0.0	   40.6	  100.0	   41.4
= 	    0.0	   41.1	  100.0	   41.4
= 	    0.0	   41.6	  100.0	   41.4
= 	    0.0	   42.1	  100.0	   41.4
= 	    0.0	   42.7	  100.0	   41.4
= 	    0.0	   43.1	  100.0	   41.3
= 	    0.0	   43.7	  100.0	   41.3
= 	    0.0	   44.0	  100.0	   41.3
= 	    0.0	   44.7	  100.0	   41.4
= 	    0.0	   45.1	  100.0	   41.4
= 	    0.0	   45.6	  100.0	   41.4
= 	    0.0	   46.0	  100.0	   41.4
= 	    0.0	   46.8	  100.0	   41.4
= 	    0.0	   47.1	  100.0	   41.4
= 	    0.0	   47.8	  100.0	   41.5
= 	    0.0	   48.2	  100.0	   41.4
= 	    0.0	   48.7	  100.0	   41.4
= 	    0.0	   49.1	  100.0	   41.4
= 	    0.0	   49.7	  100.0	   41.4
= 	    0.0	   50.1	  100.0	   41.4
= 	    0.0	   50.7	  100.0	   41.4
= 	    0.0	   51.1	  100.0	   41.4
= 	    0.0	   51.8	  100.0	   41.3
= 	    0.0	   52.1	  100.0	   41.4
= 	    0.0	   52.8	  100.0	   41.4
= 	    0.0	   53.2	  100.0	   41.3
= 	    0.0	   53.7	  100.0	   41.3
= 	    0.0	   54.2	  100.0	   41.3
= 	    0.0	   54.8	  100.0	   41.4
= 	    0.0	   55.1	  100.0	   41.4
= 	    0.0	   55.7	  100.0	   41.3
= 	    0.0	   56.1	  100.0	   41.3
= 	    0.0	   56.8	  100.0	   41.3
= 	    0.0	   57.1	  100.0	   41.2
= 	    0.0	   57.9	  100.0	   41.2
= 	    0.0	   58.2	  100.0	   41.2
= 	    0.0	   58.8	  100.0	   41.2
= 	    0.0	   59.2	  100.0	   41.2
= 	    0.0	   59.8	  100.0	   41.3
= 	    0.0	   60.2	  100.0	   41.2
= 	    0.0	   60.8	  100.0	   41.1
= 	    0.0	   61.1	  100.0	   41.1
= 	    0.0	   61.9	  100.0	   41.2
= 	    0.0	   62.2	  100.0	   41.1
= 	    0.0	   62.8	  100.0	   41.1
= 	    0.0	   63.2	  100.0	   41.1
= 	    0.0	   63.8	  100.0	   41.1
= 	    0.0	   64.2	  100.0	   41.1
= 	    0.0	   64.9	  100.0	   41.0
= 	    0.0	   65.2	  100.0	   41.0
= 	    0.0	   65.9	  100.0	   41.0
= 	    0.0	   66.2	  100.0	   40.9
= 	    0.0	   66.9	  100.0	   40.9
= 	    0.0	   67.3	  100.0	   40.9
= 	    0.0	   67.9	  100.0	   40.9
= 	    0.0	   68.2	  100.0	   40.9
= 	    0.0	   68.9	  100.0	   40.9
= 	    0.0	   69.2	  100.0	   40.9
= 	    0.0	   69.8	  100.0	   40.8
= 	    0.0	   70.3	  100.0	   40.8
= 	    0.0	   70.9	  100.0	   40.7
= 	    0.0	   71.2	  100.0	   40.7
= 	    0.0	   72.0	  100.0	   40.7
= 	    0.0	   72.4	  100.0	   40.7
= 	    0.0	   73.0	  100.0	   40.7
= 	    0.0	   73.2	  100.0	   40.7
= 	    0.0	   73.9	  100.0	   40.6
= 	    0.0	   74.3	  100.0	   40.6
= 	    0.0	   75.0	  100.0	   40.6
= 	    0.0	   75.3	  100.0	   40.6
= 	    0.0	   76.0	  100.0	   40.5
= 	    0.0	   76.3	  100.0	   40.5
= 	    0.0	   76.9	  100.0	   40.5
= 	    0.0	   77.3	  100.0	   40.4
= 	    0.0	   78.0	  100.0	   40.4
= 	    0.0	   78.4	  100.0	   40.4
= 	    0.0	   79.0	  100.0	   40.4
= 	    0.0	   79.3	  100.0	   40.3
= 	    0.0	   80.0	  100.0	   40.3
= 	    0.0	   80.3	  100.0	   40.2
= 	    0.0	   80.9	  100.0	   40.2
= 	    0.0	   81.3	  100.0	   40.2
= 	    0.0	   82.0	  100.0	   40.1
= 	    0.0	   82.4	  100.0	   40.1
= 	    0.0	   83.1	  100.0	   40.0
= 	    0.0	   83.3	  100.0	   39.9
= 	    0.0	   84.1	  100.0	   39.8
= 	    0.0	   84.3	  100.0	   39.8
= 	    0.0	   84.9	  100.0	   39.8
= 	    0.0	   85.4	  100.0	   39.7
= 	    0.0	   86.0	  100.0	   39.6
= 	    0.0	   86.4	  100.0	   39.6
= 	    0.0	   87.0	  100.0	   39.6
= 	    0.0	   87.4	  100.0	   39.5
= 	    0.0	   88.0	  100.0	   39.3
= 	    0.0	   88.4	  100.0	   39.3
= 	    0.0	   89.1	  100.0	   39.3
= 	    0.0	   89.4	  100.0	   39.2
= 	    0.0	   90.1	  100.0	   39.1
= 	    0.0	   90.4	  100.0	   39.0
= 	    0.0	   91.0	  100.0	   38.9
= 	    0.0	   91.4	  100.0	   38.8
= 	    0.0	   92.0	  100.0	   38.6
= 	    0.0	   92.4	  100.0	   38.4
= 	    0.0	   93.1	  100.0	   38.2
= 	    0.0	   93.5	  100.0	   38.1
= 	    0.0	   94.1	  100.0	   37.9
= 	    0.0	   94.5	  100.0	   37.7
= 	    0.0	   95.1	  100.0	   37.3
= 	    0.0	   95.5	  100.0	   37.0
= 	    0.0	   96.1	  100.0	   36.4
= 	    0.0	   96.5	  100.0	   35.9
= 	    0.0	   97.0	  100.0	   35.0
= 	    0.0	   97.5	  100.0	   33.7
= 	    0.0	   98.1	  100.0	   31.8
= 	    0.0	   98.5	  100.0	   30.0
= 	    0.0	   99.1	  100.0	   26.6
= 	    0.0	   99.5	  100.0	   24.3
= 	    0.0	  100.1	  100.0	   19.9
= 	    0.0	  100.5	  100.0	   17.1
= 	    0.0	  101.1	  100.0	   13.6
= 	    0.0	  101.5	  100.0	   12.1
= 	    0.0	  102.1	  100.0	    9.8
= 	    0.0	  102.5	  100.0	    8.8
= 	    0.0	  103.2	  100.0	    7.5
= 	    0.0	  103.6	  100.0	    7.0
= 	    0.0	  104.1	  100.0	    6.5
= 	    0.0	  104.5	  100.0	    6.2
= 	    0.0	  105.1	  100.0	    5.8
= 	    0.0	  105.5	  100.0	    5.6
= 	    0.0	  106.1	  100.0	    5.4
= 	    0.0	  106.6	  100.0	    5.2
= 	    0.0	  107.2	  100.0	    5.0
= 	    0.0	  107.6	  100.0	    4.9
= 	    0.0	  108.2	  100.0	    4.7
= 	    0.0	  108.6	  100.0	    4.7
= 	    0.0	  109.2	  100.0	    4.5
= 	    0.0	  109.6	  100.0	    4.5
= 	    0.0	  110.1	  100.0	    4.4
= 	    0.0	  110.6	  100.0	    4.3
= 	    0.0	  111.2	  100.0	    4.2
= 	    0.0	  111.6	  100.0	    4.1
= 	    0.0	  112.1	  100.0	    4.0
= 	    0.0	  112.6	  100.0	    3.9
= 	    0.0	  113.3	  100.0	    3.9
= 	    0.0	  113.6	  100.0	    3.8
= 	    0.0	  114.2	  100.0	    3.7
= 	    0.0	  114.6	  100.0	    3.7
= 	    0.0	  115.2	  100.0	    3.6
= 	    0.0	  115.6	  100.0	    3.6
= 	    0.0	  116.2	  100.0	    3.5
= 	    0.0	  116.7	  100.0	    3.5
= 	    0.0	  117.3	  100.0	    3.4
= 	    0.0	  117.7	  100.0	    3.3
= 	    0.0	  118.2	  100.0	    3.3
= 	    0.0	  118.7	  100.0	    3.2
= 	    0.0	  119.2	  100.0	    3.2
= 	    0.0	  119.6	  100.0	    3.1
= 	    0.0	  120.2	  100.0	    3.1
= 	    0.0	  120.7	  100.0	    3.0
= 	    0.0	  121.3	  100.0	    3.0
= 	    0.0	  121.6	  100.0	    3.0
= 	    0.0	  122.2	  100.0	    2.9
= 	    0.0	  122.7	  100.0	    2.9
= 	    0.0	  123.3	  100.0	    2.8
= 	    0.0	  123.7	  100.0	    2.8
= 	    0.0	  124.4	  100.0	    2.7
= 	    0.0	  124.7	  100.0	    2.7
= 	    0.0	  125.3	  100.0	    2.6
= 	    0.0	  125.7	  100.0	    2.6
= 	    0.0	  126.3	  100.0	    2.6
= 	    0.0	  126.7	  100.0	    2.5
= 	    0.0	  127.2	  100.0	    2.5
= 	    0.0	  127.8	  100.0	    2.5
= 	    0.0	  128.4	  100.0	    2.4
= 	    0.0	  128.8	  100.0	    2.4
= 	    0.0	  129.3	  100.0	    2.4
= 	    0.0	  129.7	  100.0	    2.3
= 	    0.0	  130.4	  100.0	    2.3
= 	    0.0	  130.8	  100.0	    2.3
= 	    0.0	  131.3	  100.0	    2.2
= 	    0.0	  131.7	  100.0	    2.2
= 	    0.0	  132.3	  100.0	    2.2
= 	    0.0	  132.6	  100.0	    2.2
= 	    0.0	  133.5	  100.0	    2.1
= 	    0.0	  133.9	  100.0	    2.1
= 	    0.0	  134.5	  100.0	    2.1
= 	    0.0	  134.8	  100.0	    2.0
= 	    0.0	  135.4	  100.0	    2.0
= 	    0.0	  135.8	  100.0	    2.0
= 	    0.0	  136.4	  100.0	    2.0
= 	    0.0	  136.7	  100.0	    2.0
= 	    0.0	  137.5	  100.0	    1.9
= 	    0.0	  137.8	  100.0	    1.9
= 	    0.0	  138.4	  100.0	    1.9
= 	    0.0	  138.8	  100.0	    1.9
= 	    0.0	  139.4	  100.0	    1.8
= 	    0.0	  139.8	  100.0	    1.8
= 	    0.0	  140.4	  100.0	    1.8
= 	    0.0	  140.8	  100.0	    1.8
= 	    0.0	  141.5	  100.0	    1.7
= 	    0.0	  141.8	  100.0	    1.7
= 	    0.0	  142.4	  100.0	    1.7
= 	    0.0	  142.8	  100.0	    1.7
= 	    0.0	  143.4	  100.0	    1.7
= 	    0.0	  143.9	  100.0	    1.6
= 	    0.0	  144.4	  100.0	    1.6
= 	    0.0	  144.8	  100.0	    1.6
= 	    0.0	  145.5	  100.0	    1.6
= 	    0.0	  145.9	  100.0	    1.6
= 	    0.0	  146.4	  100.0	    1.5
= 	    0.0	  146.8	  100.0	    1.5
= 	    0.0	  147.5	  100.0	    1.5
= 	    0.0	  147.8	  100.0	    1.5
= 	    0.0	  148.5	  100.0	    1.5
= 	    0.0	  148.9	  100.0	    1.5
= 	    0.0	  149.5	  100.0	    1.4
= 	    0.0	  149.9	  100.0	    1.4
= 	    0.0	  150.5	  100.0	    1.4
= 	    0.0	  150.9	  100.0	    1.4
= 	    0.0	  151.5	  100.0	    1.4
= 	    0.0	  151.8	  100.0	    1.4
= 	    0.0	  152.6	  100.0	    1.4
= 	    0.0	  152.9	  100.0	    1.4
= 	    0.0	  153.6	  100.0	    1.3
= 	    0.0	  153.9	  100.0	    1.3
= 	    0.0	  154.5	  100.0	    1.3
= 	    0.0	  155.0	  100.0	    1.3
= 	    0.0	  155.6	  100.0	    1.3
= 	    0.0	  155.8	  100.0	    1.3
= 	    0.0	  156.7	  100.0	    1.3
= 	    0.0	  157.6	  100.0	    1.2
= 	    0.0	  157.7	  100.0	    1.2
= 	    0.0	  158.5	  100.0	    1.2
= 	    0.0	  159.2	  100.0	    1.2
= 	    0.0	  159.9	  100.0	    1.2
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	28
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:37:30 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	672
%STS 	    0.0	 -169.7	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	    0.0	  169.7	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	    0.0	 -169.7	  200.0	    1.3
= 	    0.0	 -168.9	  200.0	    1.3
= 	    0.0	 -168.8	  200.0	    1.3
= 	    0.0	 -167.9	  200.0	    1.3
= 	    0.0	 -167.3	  200.0	    1.3
= 	    0.0	 -167.0	  200.0	    1.3
= 	    0.0	 -166.3	  200.0	    1.4
= 	    0.0	 -165.9	  200.0	    1.4
= 	    0.0	 -165.4	  200.0	    1.4
= 	    0.0	 -164.9	  200.0	    1.4
= 	    0.0	 -164.5	  200.0	    1.4
= 	    0.0	 -163.9	  200.0	    1.4
= 	    0.0	 -163.5	  200.0	    1.4
= 	    0.0	 -162.8	  200.0	    1.4
= 	    0.0	 -162.5	  200.0	    1.4
= 	    0.0	 -161.8	  200.0	    1.5
= 	    0.0	 -161.5	  200.0	    1.5
= 	    0.0	 -160.9	  200.0	    1.5
= 	    0.0	 -160.4	  200.0	    1.5
= 	    0.0	 -159.9	  200.0	    1.5
= 	    0.0	 -159.4	  200.0	    1.5
= 	    0.0	 -158.9	  200.0	    1.5
= 	    0.0	 -158.4	  200.0	    1.6
= 	    0.0	 -157.8	  200.0	    1.6
= 	    0.0	 -157.4	  200.0	    1.6
= 	    0.0	 -156.8	  200.0	    1.6
= 	    0.0	 -156.4	  200.0	    1.6
= 	    0.0	 -155.9	  200.0	    1.7
= 	    0.0	 -155.4	  200.0	    1.7
= 	    0.0	 -154.8	  200.0	    1.7
= 	    0.0	 -154.4	  200.0	    1.7
= 	    0.0	 -153.8	  200.0	    1.7
= 	    0.0	 -153.4	  200.0	    1.7
= 	    0.0	 -152.8	  200.0	    1.7
= 	    0.0	 -152.4	  200.0	    1.8
= 	    0.0	 -151.9	  200.0	    1.8
= 	    0.0	 -151.4	  200.0	    1.8
= 	    0.0	 -150.7	  200.0	    1.8
= 	    0.0	 -150.4	  200.0	    1.8
= 	    0.0	 -149.8	  200.0	    1.9
= 	    0.0	 -149.4	  200.0	    1.9
= 	    0.0	 -148.8	  200.0	    1.9
= 	    0.0	 -148.2	  200.0	    1.9
= 	    0.0	 -147.8	  200.0	    1.9
= 	    0.0	 -147.3	  200.0	    2.0
= 	    0.0	 -146.8	  200.0	    2.0
= 	    0.0	 -146.4	  200.0	    2.0
= 	    0.0	 -145.8	  200.0	    2.0
= 	    0.0	 -145.3	  200.0	    2.1
= 	    0.0	 -144.7	  200.0	    2.1
= 	    0.0	 -144.3	  200.0	    2.1
= 	    0.0	 -143.7	  200.0	    2.1
= 	    0.0	 -143.3	  200.0	    2.1
= 	    0.0	 -142.7	  200.0	    2.2
= 	    0.0	 -142.3	  200.0	    2.2
= 	    0.0	 -141.8	  200.0	    2.2
= 	    0.0	 -141.3	  200.0	    2.2
= 	    0.0	 -140.8	  200.0	    2.3
= 	    0.0	 -140.3	  200.0	    2.3
= 	    0.0	 -139.7	  200.0	    2.3
= 	    0.0	 -139.3	  200.0	    2.3
= 	    0.0	 -138.7	  200.0	    2.4
= 	    0.0	 -138.2	  200.0	    2.4
= 	    0.0	 -137.7	  200.0	    2.4
= 	    0.0	 -137.3	  200.0	    2.5
= 	    0.0	 -136.7	  200.0	    2.5
= 	    0.0	 -136.2	  200.0	    2.5
= 	    0.0	 -135.6	  200.0	    2.5
= 	    0.0	 -135.2	  200.0	    2.6
= 	    0.0	 -134.7	  200.0	    2.6
= 	    0.0	 -134.3	  200.0	    2.6
= 	    0.0	 -133.7	  200.0	    2.7
= 	    0.0	 -133.2	  200.0	    2.7
= 	    0.0	 -132.6	  200.0	    2.7
= 	    0.0	 -132.2	  200.0	    2.8
= 	    0.0	 -131.7	  200.0	    2.8
= 	    0.0	 -131.2	  200.0	    2.8
= 	    0.0	 -130.6	  200.0	    2.8
= 	    0.0	 -130.2	  200.0	    2.9
= 	    0.0	 -129.6	  200.0	    2.9
= 	    0.0	 -129.1	  200.0	    2.9
= 	    0.0	 -128.6	  200.0	    3.0
= 	    0.0	 -128.2	  200.0	    3.0
= 	    0.0	 -127.6	  200.0	    3.1
= 	    0.0	 -127.2	  200.0	    3.1
= 	    0.0	 -126.6	  200.0	    3.1
= 	    0.0	 -126.2	  200.0	    3.2
= 	    0.0	 -125.5	  200.0	    3.2
= 	    0.0	 -125.2	  200.0	    3.3
= 	    0.0	 -124.6	  200.0	    3.3
= 	    0.0	 -124.1	  200.0	    3.4
= 	    0.0	 -123.5	  200.0	    3.4
= 	    0.0	 -123.1	  200.0	    3.5
= 	    0.0	 -122.5	  200.0	    3.5
= 	    0.0	 -122.2	  200.0	    3.5
= 	    0.0	 -121.5	  200.0	    3.6
= 	    0.0	 -121.2	  200.0	    3.7
= 	    0.0	 -120.5	  200.0	    3.7
= 	    0.0	 -120.1	  200.0	    3.8
= 	    0.0	 -119.5	  200.0	    3.8
= 	    0.0	 -119.1	  200.0	    3.9
= 	    0.0	 -118.5	  200.0	    4.0
= 	    0.0	 -118.1	  200.0	    4.0
= 	    0.0	 -117.4	  200.0	    4.2
= 	    0.0	 -117.0	  200.0	    4.2
= 	    0.0	 -116.5	  200.0	    4.4
= 	    0.0	 -116.1	  200.0	    4.4
= 	    0.0	 -115.5	  200.0	    4.6
= 	    0.0	 -115.0	  200.0	    4.7
= 	    0.0	 -114.5	  200.0	    5.0
= 	    0.0	 -114.1	  200.0	    5.2
= 	    0.0	 -113.5	  200.0	    5.5
= 	    0.0	 -113.1	  200.0	    5.9
= 	    0.0	 -112.4	  200.0	    6.7
= 	    0.0	 -112.0	  200.0	    7.3
= 	    0.0	 -111.5	  200.0	    8.5
= 	    0.0	 -111.1	  200.0	    9.5
= 	    0.0	 -110.5	  200.0	   11.3
= 	    0.0	 -110.1	  200.0	   12.6
= 	    0.0	 -109.5	  200.0	   14.8
= 	    0.0	 -109.0	  200.0	   16.4
= 	    0.0	 -108.5	  200.0	   18.0
= 	    0.0	 -108.0	  200.0	   19.1
= 	    0.0	 -107.4	  200.0	   20.3
= 	    0.0	 -107.0	  200.0	   20.9
= 	    0.0	 -106.4	  200.0	   21.6
= 	    0.0	 -106.0	  200.0	   21.9
= 	    0.0	 -105.4	  200.0	   22.3
= 	    0.0	 -105.0	  200.0	   22.4
= 	    0.0	 -104.5	  200.0	   22.7
= 	    0.0	 -104.0	  200.0	   22.8
= 	    0.0	 -103.4	  200.0	   23.0
= 	    0.0	 -103.0	  200.0	   23.1
= 	    0.0	 -102.4	  200.0	   23.3
= 	    0.0	 -102.0	  200.0	   23.4
= 	    0.0	 -101.4	  200.0	   23.5
= 	    0.0	 -101.0	  200.0	   23.5
= 	    0.0	 -100.4	  200.0	   23.7
= 	    0.0	 -100.0	  200.0	   23.7
= 	    0.0	  -99.4	  200.0	   23.8
= 	    0.0	  -99.0	  200.0	   23.8
= 	    0.0	  -98.4	  200.0	   23.9
= 	    0.0	  -98.0	  200.0	   23.9
= 	    0.0	  -97.4	  200.0	   24.0
= 	    0.0	  -96.9	  200.0	   24.1
= 	    0.0	  -96.4	  200.0	   24.1
= 	    0.0	  -95.9	  200.0	   24.2
= 	    0.0	  -95.3	  200.0	   24.2
= 	    0.0	  -94.9	  200.0	   24.2
= 	    0.0	  -94.4	  200.0	   24.3
= 	    0.0	  -93.9	  200.0	   24.3
= 	    0.0	  -93.3	  200.0	   24.4
= 	    0.0	  -92.9	  200.0	   24.4
= 	    0.0	  -92.3	  200.0	   24.5
= 	    0.0	  -91.9	  200.0	   24.5
= 	    0.0	  -91.4	  200.0	   24.6
= 	    0.0	  -90.9	  200.0	   24.6
= 	    0.0	  -90.3	  200.0	   24.6
= 	    0.0	  -89.8	  200.0	   24.7
= 	    0.0	  -89.3	  200.0	   24.7
= 	    0.0	  -88.8	  200.0	   24.7
= 	    0.0	  -88.3	  200.0	   24.8
= 	    0.0	  -87.9	  200.0	   24.8
= 	    0.0	  -87.3	  200.0	   24.8
= 	    0.0	  -86.9	  200.0	   24.8
= 	    0.0	  -86.3	  200.0	   24.9
= 	    0.0	  -85.8	  200.0	   25.0
= 	    0.0	  -85.3	  200.0	   25.0
= 	    0.0	  -84.8	  200.0	   25.0
= 	    0.0	  -84.3	  200.0	   25.0
= 	    0.0	  -83.8	  200.0	   25.0
= 	    0.0	  -83.3	  200.0	   25.1
= 	    0.0	  -82.8	  200.0	   25.1
= 	    0.0	  -82.3	  200.0	   25.2
= 	    0.0	  -81.8	  200.0	   25.2
= 	    0.0	  -81.4	  200.0	   25.2
= 	    0.0	  -80.8	  200.0	   25.2
= 	    0.0	  -80.3	  200.0	   25.3
= 	    0.0	  -79.9	  200.0	   25.3
= 	    0.0	  -79.2	  200.0	   25.3
= 	    0.0	  -78.7	  200.0	   25.3
= 	    0.0	  -78.3	  200.0	   25.4
= 	    0.0	  -77.8	  200.0	   25.4
= 	    0.0	  -77.3	  200.0	   25.4
= 	    0.0	  -76.8	  200.0	   25.5
= 	    0.0	  -76.2	  200.0	   25.5
= 	    0.0	  -75.8	  200.0	   25.5
= 	    0.0	  -75.3	  200.0	   25.5
= 	    0.0	  -74.8	  200.0	   25.5
= 	    0.0	  -74.3	  200.0	   25.5
= 	    0.0	  -73.7	  200.0	   25.5
= 	    0.0	  -73.3	  200.0	   25.5
= 	    0.0	  -72.8	  200.0	   25.6
= 	    0.0	  -72.3	  200.0	   25.6
= 	    0.0	  -71.8	  200.0	   25.6
= 	    0.0	  -71.2	  200.0	   25.6
= 	    0.0	  -70.7	  200.0	   25.6
= 	    0.0	  -70.2	  200.0	   25.7
= 	    0.0	  -69.8	  200.0	   25.7
= 	    0.0	  -69.2	  200.0	   25.7
= 	    0.0	  -68.7	  200.0	   25.7
= 	    0.0	  -68.2	  200.0	   25.8
= 	    0.0	  -67.7	  200.0	   25.8
= 	    0.0	  -67.1	  200.0	   25.8
= 	    0.0	  -66.7	  200.0	   25.8
= 	    0.0	  -66.2	  200.0	   25.8
= 	    0.0	  -65.7	  200.0	   25.8
= 	    0.0	  -65.2	  200.0	   25.9
= 	    0.0	  -64.8	  200.0	   25.9
= 	    0.0	  -64.1	  200.0	   25.9
= 	    0.0	  -63.7	  200.0	   25.8
= 	    0.0	  -63.1	  200.0	   25.9
= 	    0.0	  -62.6	  200.0	   25.9
= 	    0.0	  -62.2	  200.0	   25.9
= 	    0.0	  -61.6	  200.0	   26.0
= 	    0.0	  -61.1	  200.0	   26.0
= 	    0.0	  -60.7	  200.0	   26.0
= 	    0.0	  -60.1	  200.0	   26.0
= 	    0.0	  -59.7	  200.0	   26.0
= 	    0.0	  -59.1	  200.0	   26.0
= 	    0.0	  -58.7	  200.0	   26.0
= 	    0.0	  -58.0	  200.0	   26.0
= 	    0.0	  -57.7	  200.0	   26.0
= 	    0.0	  -57.1	  200.0	   26.1
= 	    0.0	  -56.6	  200.0	   26.1
= 	    0.0	  -56.1	  200.0	   26.2
= 	    0.0	  -55.6	  200.0	   26.2
= 	    0.0	  -55.1	  200.0	   26.1
= 	    0.0	  -54.7	  200.0	   26.1
= 	    0.0	  -54.1	  200.0	   26.1
= 	    0.0	  -53.6	  200.0	   26.2
= 	    0.0	  -53.0	  200.0	   26.2
= 	    0.0	  -52.6	  200.0	   26.1
= 	    0.0	  -52.1	  200.0	   26.1
= 	    0.0	  -51.7	  200.0	   26.2
= 	    0.0	  -51.0	  200.0	   26.2
= 	    0.0	  -50.6	  200.0	   26.2
= 	    0.0	  -50.1	  200.0	   26.2
= 	    0.0	  -49.6	  200.0	   26.2
= 	    0.0	  -49.0	  200.0	   26.2
= 	    0.0	  -48.6	  200.0	   26.3
= 	    0.0	  -48.0	  200.0	   26.3
= 	    0.0	  -47.5	  200.0	   26.2
= 	    0.0	  -47.0	  200.0	   26.2
= 	    0.0	  -46.6	  200.0	   26.2
= 	    0.0	  -46.0	  200.0	   26.2
= 	    0.0	  -45.6	  200.0	   26.3
= 	    0.0	  -45.1	  200.0	   26.3
= 	    0.0	  -44.6	  200.0	   26.2
= 	    0.0	  -44.0	  200.0	   26.2
= 	    0.0	  -43.6	  200.0	   26.3
= 	    0.0	  -43.0	  200.0	   26.2
= 	    0.0	  -42.5	  200.0	   26.2
= 	    0.0	  -42.0	  200.0	   26.3
= 	    0.0	  -41.5	  200.0	   26.3
= 	    0.0	  -41.0	  200.0	   26.3
= 	    0.0	  -40.6	  200.0	   26.3
= 	    0.0	  -39.9	  200.0	   26.3
= 	    0.0	  -39.6	  200.0	   26.3
= 	    0.0	  -39.0	  200.0	   26.4
= 	    0.0	  -38.5	  200.0	   26.4
= 	    0.0	  -38.0	  200.0	   26.3
= 	    0.0	  -37.5	  200.0	   26.3
= 	    0.0	  -37.0	  200.0	   26.3
= 	    0.0	  -36.5	  200.0	   26.3
= 	    0.0	  -35.9	  200.0	   26.3
= 	    0.0	  -35.5	  200.0	   26.4
= 	    0.0	  -35.0	  200.0	   26.3
= 	    0.0	  -34.6	  200.0	   26.3
= 	    0.0	  -34.0	  200.0	   26.3
= 	    0.0	  -33.5	  200.0	   26.3
= 	    0.0	  -32.9	  200.0	   26.3
= 	    0.0	  -32.5	  200.0	   26.3
= 	    0.0	  -31.9	  200.0	   26.3
= 	    0.0	  -31.5	  200.0	   26.4
= 	    0.0	  -31.0	  200.0	   26.4
= 	    0.0	  -30.5	  200.0	   26.3
= 	    0.0	  -29.9	  200.0	   26.3
= 	    0.0	  -29.5	  200.0	   26.4
= 	    0.0	  -28.9	  200.0	   26.4
= 	    0.0	  -28.5	  200.0	   26.4
= 	    0.0	  -27.8	  200.0	   26.4
= 	    0.0	  -27.5	  200.0	   26.4
= 	    0.0	  -26.9	  200.0	   26.3
= 	    0.0	  -26.5	  200.0	   26.3
= 	    0.0	  -25.9	  200.0	   26.3
= 	    0.0	  -25.5	  200.0	   26.3
= 	    0.0	  -24.9	  200.0	   26.3
= 	    0.0	  -24.4	  200.0	   26.3
= 	    0.0	  -23.8	  200.0	   26.4
= 	    0.0	  -23.5	  200.0	   26.3
= 	    0.0	  -22.9	  200.0	   26.3
= 	    0.0	  -22.5	  200.0	   26.4
= 	    0.0	  -21.9	  200.0	   26.4
= 	    0.0	  -21.5	  200.0	   26.4
= 	    0.0	  -20.9	  200.0	   26.4
= 	    0.0	  -20.5	  200.0	   26.3
= 	    0.0	  -19.8	  200.0	   26.4
= 	    0.0	  -19.5	  200.0	   26.4
= 	    0.0	  -18.8	  200.0	   26.4
= 	    0.0	  -18.5	  200.0	   26.4
= 	    0.0	  -17.9	  200.0	   26.3
= 	    0.0	  -17.5	  200.0	   26.3
= 	    0.0	  -16.9	  200.0	   26.3
= 	    0.0	  -16.4	  200.0	   26.3
= 	    0.0	  -15.9	  200.0	   26.3
= 	    0.0	  -15.4	  200.0	   26.3
= 	    0.0	  -14.8	  200.0	   26.3
= 	    0.0	  -14.4	  200.0	   26.3
= 	    0.0	  -13.8	  200.0	   26.3
= 	    0.0	  -13.4	  200.0	   26.3
= 	    0.0	  -12.8	  200.0	   26.3
= 	    0.0	  -12.4	  200.0	   26.3
= 	    0.0	  -11.8	  200.0	   26.3
= 	    0.0	  -11.4	  200.0	   26.3
= 	    0.0	  -10.8	  200.0	   26.3
= 	    0.0	  -10.4	  200.0	   26.3
= 	    0.0	   -9.8	  200.0	   26.3
= 	    0.0	   -9.4	  200.0	   26.3
= 	    0.0	   -8.8	  200.0	   26.3
= 	    0.0	   -8.4	  200.0	   26.3
= 	    0.0	   -7.7	  200.0	   26.2
= 	    0.0	   -7.3	  200.0	   26.2
= 	    0.0	   -6.7	  200.0	   26.2
= 	    0.0	   -6.4	  200.0	   26.2
= 	    0.0	   -5.8	  200.0	   26.2
= 	    0.0	   -5.4	  200.0	   26.2
= 	    0.0	   -4.8	  200.0	   26.2
= 	    0.0	   -4.4	  200.0	   26.2
= 	    0.0	   -3.7	  200.0	   26.2
= 	    0.0	   -3.4	  200.0	   26.2
= 	    0.0	   -2.7	  200.0	   26.3
= 	    0.0	   -2.3	  200.0	   26.3
= 	    0.0	   -1.8	  200.0	   26.3
= 	    0.0	   -1.3	  200.0	   26.3
= 	    0.0	   -0.7	  200.0	   26.3
= 	    0.0	    0.7	  200.0	   26.3
= 	    0.0	    1.3	  200.0	   26.3
= 	    0.0	    1.8	  200.0	   26.3
= 	    0.0	    2.3	  200.0	   26.3
= 	    0.0	    2.7	  200.0	   26.3
= 	    0.0	    3.4	  200.0	   26.2
= 	    0.0	    3.7	  200.0	   26.2
= 	    0.0	    4.4	  200.0	   26.2
= 	    0.0	    4.8	  200.0	   26.2
= 	    0.0	    5.4	  200.0	   26.2
= 	    0.0	    5.8	  200.0	   26.2
= 	    0.0	    6.4	  200.0	   26.2
= 	    0.0	    6.7	  200.0	   26.2
= 	    0.0	    7.3	  200.0	   26.2
= 	    0.0	    7.7	  200.0	   26.2
= 	    0.0	    8.4	  200.0	   26.3
= 	    0.0	    8.8	  200.0	   26.3
= 	    0.0	    9.4	  200.0	   26.3
= 	    0.0	    9.8	  200.0	   26.3
= 	    0.0	   10.4	  200.0	   26.3
= 	    0.0	   10.8	  200.0	   26.3
= 	    0.0	   11.4	  200.0	   26.3
= 	    0.0	   11.8	  200.0	   26.3
= 	    0.0	   12.4	  200.0	   26.3
= 	    0.0	   12.8	  200.0	   26.3
= 	    0.0	   13.4	  200.0	   26.3
= 	    0.0	   13.8	  200.0	   26.3
= 	    0.0	   14.4	  200.0	   26.3
= 	    0.0	   14.8	  200.0	   26.3
= 	    0.0	   15.4	  200.0	   26.3
= 	    0.0	   15.9	  200.0	   26.3
= 	    0.0	   16.4	  200.0	   26.3
= 	    0.0	   16.9	  200.0	   26.3
= 	    0.0	   17.5	  200.0	   26.3
= 	    0.0	   17.9	  200.0	   26.3
= 	    0.0	   18.5	  200.0	   26.4
= 	    0.0	   18.8	  200.0	   26.4
= 	    0.0	   19.5	  200.0	   26.4
= 	    0.0	   19.8	  200.0	   26.4
= 	    0.0	   20.5	  200.0	   26.3
= 	    0.0	   20.9	  200.0	   26.4
= 	    0.0	   21.5	  200.0	   26.4
= 	    0.0	   21.9	  200.0	   26.4
= 	    0.0	   22.5	  200.0	   26.4
= 	    0.0	   22.9	  200.0	   26.3
= 	    0.0	   23.5	  200.0	   26.3
= 	    0.0	   23.8	  200.0	   26.4
= 	    0.0	   24.4	  200.0	   26.3
= 	    0.0	   24.9	  200.0	   26.3
= 	    0.0	   25.5	  200.0	   26.3
= 	    0.0	   25.9	  200.0	   26.3
= 	    0.0	   26.5	  200.0	   26.3
= 	    0.0	   26.9	  200.0	   26.3
= 	    0.0	   27.5	  200.0	   26.4
= 	    0.0	   27.8	  200.0	   26.4
= 	    0.0	   28.5	  200.0	   26.4
= 	    0.0	   28.9	  200.0	   26.4
= 	    0.0	   29.5	  200.0	   26.4
= 	    0.0	   29.9	  200.0	   26.3
= 	    0.0	   30.5	  200.0	   26.3
= 	    0.0	   31.0	  200.0	   26.4
= 	    0.0	   31.5	  200.0	   26.4
= 	    0.0	   31.9	  200.0	   26.3
= 	    0.0	   32.5	  200.0	   26.3
= 	    0.0	   32.9	  200.0	   26.3
= 	    0.0	   33.5	  200.0	   26.3
= 	    0.0	   34.0	  200.0	   26.3
= 	    0.0	   34.6	  200.0	   26.3
= 	    0.0	   35.0	  200.0	   26.3
= 	    0.0	   35.5	  200.0	   26.4
= 	    0.0	   35.9	  200.0	   26.3
= 	    0.0	   36.5	  200.0	   26.3
= 	    0.0	   37.0	  200.0	   26.3
= 	    0.0	   37.5	  200.0	   26.3
= 	    0.0	   38.0	  200.0	   26.3
= 	    0.0	   38.5	  200.0	   26.4
= 	    0.0	   39.0	  200.0	   26.4
= 	    0.0	   39.6	  200.0	   26.3
= 	    0.0	   39.9	  200.0	   26.3
= 	    0.0	   40.6	  200.0	   26.3
= 	    0.0	   41.0	  200.0	   26.3
= 	    0.0	   41.5	  200.0	   26.3
= 	    0.0	   42.0	  200.0	   26.3
= 	    0.0	   42.5	  200.0	   26.2
= 	    0.0	   43.0	  200.0	   26.2
= 	    0.0	   43.6	  200.0	   26.3
= 	    0.0	   44.0	  200.0	   26.2
= 	    0.0	   44.6	  200.0	   26.2
= 	    0.0	   45.1	  200.0	   26.3
= 	    0.0	   45.6	  200.0	   26.3
= 	    0.0	   46.0	  200.0	   26.2
= 	    0.0	   46.6	  200.0	   26.2
= 	    0.0	   47.0	  200.0	   26.2
= 	    0.0	   47.5	  200.0	   26.2
= 	    0.0	   48.0	  200.0	   26.3
= 	    0.0	   48.6	  200.0	   26.3
= 	    0.0	   49.0	  200.0	   26.2
= 	    0.0	   49.6	  200.0	   26.2
= 	    0.0	   50.1	  200.0	   26.2
= 	    0.0	   50.6	  200.0	   26.2
= 	    0.0	   51.0	  200.0	   26.2
= 	    0.0	   51.7	  200.0	   26.2
= 	    0.0	   52.1	  200.0	   26.1
= 	    0.0	   52.6	  200.0	   26.1
= 	    0.0	   53.0	  200.0	   26.2
= 	    0.0	   53.6	  200.0	   26.2
= 	    0.0	   54.1	  200.0	   26.1
= 	    0.0	   54.7	  200.0	   26.1
= 	    0.0	   55.1	  200.0	   26.1
= 	    0.0	   55.6	  200.0	   26.2
= 	    0.0	   56.1	  200.0	   26.2
= 	    0.0	   56.6	  200.0	   26.1
= 	    0.0	   57.1	  200.0	   26.1
= 	    0.0	   57.7	  200.0	   26.0
= 	    0.0	   58.0	  200.0	   26.0
= 	    0.0	   58.7	  200.0	   26.0
= 	    0.0	   59.1	  200.0	   26.0
= 	    0.0	   59.7	  200.0	   26.0
= 	    0.0	   60.1	  200.0	   26.0
= 	    0.0	   60.7	  200.0	   26.0
= 	    0.0	   61.1	  200.0	   26.0
= 	    0.0	   61.6	  200.0	   26.0
= 	    0.0	   62.2	  200.0	   25.9
= 	    0.0	   62.6	  200.0	   25.9
= 	    0.0	   63.1	  200.0	   25.9
= 	    0.0	   63.7	  200.0	   25.8
= 	    0.0	   64.1	  200.0	   25.9
= 	    0.0	   64.8	  200.0	   25.9
= 	    0.0	   65.2	  200.0	   25.9
= 	    0.0	   65.7	  200.0	   25.8
= 	    0.0	   66.2	  200.0	   25.8
= 	    0.0	   66.7	  200.0	   25.8
= 	    0.0	   67.1	  200.0	   25.8
= 	    0.0	   67.7	  200.0	   25.8
= 	    0.0	   68.2	  200.0	   25.8
= 	    0.0	   68.7	  200.0	   25.7
= 	    0.0	   69.2	  200.0	   25.7
= 	    0.0	   69.8	  200.0	   25.7
= 	    0.0	   70.2	  200.0	   25.7
= 	    0.0	   70.7	  200.0	   25.6
= 	    0.0	   71.2	  200.0	   25.6
= 	    0.0	   71.8	  200.0	   25.6
= 	    0.0	   72.3	  200.0	   25.6
= 	    0.0	   72.8	  200.0	   25.6
= 	    0.0	   73.3	  200.0	   25.5
= 	    0.0	   73.7	  200.0	   25.5
= 	    0.0	   74.3	  200.0	   25.5
= 	    0.0	   74.8	  200.0	   25.5
= 	    0.0	   75.3	  200.0	   25.5
= 	    0.0	   75.8	  200.0	   25.5
= 	    0.0	   76.2	  200.0	   25.5
= 	    0.0	   76.8	  200.0	   25.5
= 	    0.0	   77.3	  200.0	   25.4
= 	    0.0	   77.8	  200.0	   25.4
= 	    0.0	   78.3	  200.0	   25.4
= 	    0.0	   78.7	  200.0	   25.3
= 	    0.0	   79.2	  200.0	   25.3
= 	    0.0	   79.9	  200.0	   25.3
= 	    0.0	   80.3	  200.0	   25.3
= 	    0.0	   80.8	  200.0	   25.2
= 	    0.0	   81.4	  200.0	   25.2
= 	    0.0	   81.8	  200.0	   25.2
= 	    0.0	   82.3	  200.0	   25.2
= 	    0.0	   82.8	  200.0	   25.1
= 	    0.0	   83.3	  200.0	   25.1
= 	    0.0	   83.8	  200.0	   25.0
= 	    0.0	   84.3	  200.0	   25.0
= 	    0.0	   84.8	  200.0	   25.0
= 	    0.0	   85.3	  200.0	   25.0
= 	    0.0	   85.8	  200.0	   25.0
= 	    0.0	   86.3	  200.0	   24.9
= 	    0.0	   86.9	  200.0	   24.8
= 	    0.0	   87.3	  200.0	   24.8
= 	    0.0	   87.9	  200.0	   24.8
= 	    0.0	   88.3	  200.0	   24.8
= 	    0.0	   88.8	  200.0	   24.7
= 	    0.0	   89.3	  200.0	   24.7
= 	    0.0	   89.8	  200.0	   24.7
= 	    0.0	   90.3	  200.0	   24.6
= 	    0.0	   90.9	  200.0	   24.6
= 	    0.0	   91.4	  200.0	   24.6
= 	    0.0	   91.9	  200.0	   24.5
= 	    0.0	   92.3	  200.0	   24.5
= 	    0.0	   92.9	  200.0	   24.4
= 	    0.0	   93.3	  200.0	   24.4
= 	    0.0	   93.9	  200.0	   24.3
= 	    0.0	   94.4	  200.0	   24.3
= 	    0.0	   94.9	  200.0	   24.2
= 	    0.0	   95.3	  200.0	   24.2
= 	    0.0	   95.9	  200.0	   24.2
= 	    0.0	   96.4	  200.0	   24.1
= 	    0.0	   96.9	  200.0	   24.1
= 	    0.0	   97.4	  200.0	   24.0
= 	    0.0	   98.0	  200.0	   23.9
= 	    0.0	   98.4	  200.0	   23.9
= 	    0.0	   99.0	  200.0	   23.8
= 	    0.0	   99.4	  200.0	   23.8
= 	    0.0	  100.0	  200.0	   23.7
= 	    0.0	  100.4	  200.0	   23.7
= 	    0.0	  101.0	  200.0	   23.5
= 	    0.0	  101.4	  200.0	   23.5
= 	    0.0	  102.0	  200.0	   23.4
= 	    0.0	  102.4	  200.0	   23.3
= 	    0.0	  103.0	  200.0	   23.1
= 	    0.0	  103.4	  200.0	   23.0
= 	    0.0	  104.0	  200.0	   22.8
= 	    0.0	  104.5	  200.0	   22.7
= 	    0.0	  105.0	  200.0	   22.4
= 	    0.0	  105.4	  200.0	   22.3
= 	    0.0	  106.0	  200.0	   21.9
= 	    0.0	  106.4	  200.0	   21.6
= 	    0.0	  107.0	  200.0	   20.9
= 	    0.0	  107.4	  200.0	   20.3
= 	    0.0	  108.0	  200.0	   19.1
= 	    0.0	  108.5	  200.0	   18.0
= 	    0.0	  109.0	  200.0	   16.4
= 	    0.0	  109.5	  200.0	   14.8
= 	    0.0	  110.1	  200.0	   12.6
= 	    0.0	  110.5	  200.0	   11.3
= 	    0.0	  111.1	  200.0	    9.5
= 	    0.0	  111.5	  200.0	    8.5
= 	    0.0	  112.0	  200.0	    7.3
= 	    0.0	  112.4	  200.0	    6.7
= 	    0.0	  113.1	  200.0	    5.9
= 	    0.0	  113.5	  200.0	    5.5
= 	    0.0	  114.1	  200.0	    5.2
= 	    0.0	  114.5	  200.0	    5.0
= 	    0.0	  115.0	  200.0	    4.7
= 	    0.0	  115.5	  200.0	    4.6
= 	    0.0	  116.1	  200.0	    4.4
= 	    0.0	  116.5	  200.0	    4.4
= 	    0.0	  117.0	  200.0	    4.2
= 	    0.0	  117.4	  200.0	    4.2
= 	    0.0	  118.1	  200.0	    4.0
= 	    0.0	  118.5	  200.0	    4.0
= 	    0.0	  119.1	  200.0	    3.9
= 	    0.0	  119.5	  200.0	    3.8
= 	    0.0	  120.1	  200.0	    3.8
= 	    0.0	  120.5	  200.0	    3.7
= 	    0.0	  121.2	  200.0	    3.7
= 	    0.0	  121.5	  200.0	    3.6
= 	    0.0	  122.2	  200.0	    3.5
= 	    0.0	  122.5	  200.0	    3.5
= 	    0.0	  123.1	  200.0	    3.5
= 	    0.0	  123.5	  200.0	    3.4
= 	    0.0	  124.1	  200.0	    3.4
= 	    0.0	  124.6	  200.0	    3.3
= 	    0.0	  125.2	  200.0	    3.3
= 	    0.0	  125.5	  200.0	    3.2
= 	    0.0	  126.2	  200.0	    3.2
= 	    0.0	  126.6	  200.0	    3.1
= 	    0.0	  127.2	  200.0	    3.1
= 	    0.0	  127.6	  200.0	    3.1
= 	    0.0	  128.2	  200.0	    3.0
= 	    0.0	  128.6	  200.0	    3.0
= 	    0.0	  129.1	  200.0	    2.9
= 	    0.0	  129.6	  200.0	    2.9
= 	    0.0	  130.2	  200.0	    2.9
= 	    0.0	  130.6	  200.0	    2.8
= 	    0.0	  131.2	  200.0	    2.8
= 	    0.0	  131.7	  200.0	    2.8
= 	    0.0	  132.2	  200.0	    2.8
= 	    0.0	  132.6	  200.0	    2.7
= 	    0.0	  133.2	  200.0	    2.7
= 	    0.0	  133.7	  200.0	    2.7
= 	    0.0	  134.3	  200.0	    2.6
= 	    0.0	  134.7	  200.0	    2.6
= 	    0.0	  135.2	  200.0	    2.6
= 	    0.0	  135.6	  200.0	    2.5
= 	    0.0	  136.2	  200.0	    2.5
= 	    0.0	  136.7	  200.0	    2.5
= 	    0.0	  137.3	  200.0	    2.5
= 	    0.0	  137.7	  200.0	    2.4
= 	    0.0	  138.2	  200.0	    2.4
= 	    0.0	  138.7	  200.0	    2.4
= 	    0.0	  139.3	  200.0	    2.3
= 	    0.0	  139.7	  200.0	    2.3
= 	    0.0	  140.3	  200.0	    2.3
= 	    0.0	  140.8	  200.0	    2.3
= 	    0.0	  141.3	  200.0	    2.2
= 	    0.0	  141.8	  200.0	    2.2
= 	    0.0	  142.3	  200.0	    2.2
= 	    0.0	  142.7	  200.0	    2.2
= 	    0.0	  143.3	  200.0	    2.1
= 	    0.0	  143.7	  200.0	    2.1
= 	    0.0	  144.3	  200.0	    2.1
= 	    0.0	  144.7	  200.0	    2.1
= 	    0.0	  145.3	  200.0	    2.1
= 	    0.0	  145.8	  200.0	    2.0
= 	    0.0	  146.4	  200.0	    2.0
= 	    0.0	  146.8	  200.0	    2.0
= 	    0.0	  147.3	  200.0	    2.0
= 	    0.0	  147.8	  200.0	    1.9
= 	    0.0	  148.2	  200.0	    1.9
= 	    0.0	  148.8	  200.0	    1.9
= 	    0.0	  149.4	  200.0	    1.9
= 	    0.0	  149.8	  200.0	    1.9
= 	    0.0	  150.4	  200.0	    1.8
= 	    0.0	  150.7	  200.0	    1.8
= 	    0.0	  151.4	  200.0	    1.8
= 	    0.0	  151.9	  200.0	    1.8
= 	    0.0	  152.4	  200.0	    1.8
= 	    0.0	  152.8	  200.0	    1.7
= 	    0.0	  153.4	  200.0	    1.7
= 	    0.0	  153.8	  200.0	    1.7
= 	    0.0	  154.4	  200.0	    1.7
= 	    0.0	  154.8	  200.0	    1.7
= 	    0.0	  155.4	  200.0	    1.7
= 	    0.0	  155.9	  200.0	    1.7
= 	    0.0	  156.4	  200.0	    1.6
= 	    0.0	  156.8	  200.0	    1.6
= 	    0.0	  157.4	  200.0	    1.6
= 	    0.0	  157.8	  200.0	    1.6
= 	    0.0	  158.4	  200.0	    1.6
= 	    0.0	  158.9	  200.0	    1.5
= 	    0.0	  159.4	  200.0	    1.5
= 	    0.0	  159.9	  200.0	    1.5
= 	    0.0	  160.4	  200.0	    1.5
= 	    0.0	  160.9	  200.0	    1.5
= 	    0.0	  161.5	  200.0	    1.5
= 	    0.0	  161.8	  200.0	    1.5
= 	    0.0	  162.5	  200.0	    1.4
= 	    0.0	  162.8	  200.0	    1.4
= 	    0.0	  163.5	  200.0	    1.4
= 	    0.0	  163.9	  200.0	    1.4
= 	    0.0	  164.5	  200.0	    1.4
= 	    0.0	  164.9	  200.0	    1.4
= 	    0.0	  165.4	  200.0	    1.4
= 	    0.0	  165.9	  200.0	    1.4
= 	    0.0	  166.3	  200.0	    1.4
= 	    0.0	  167.0	  200.0	    1.3
= 	    0.0	  167.3	  200.0	    1.3
= 	    0.0	  167.9	  200.0	    1.3
= 	    0.0	  168.8	  200.0	    1.3
= 	    0.0	  168.9	  200.0	    1.3
= 	    0.0	  169.7	  200.0	    1.3
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	29
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:38:47 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	150
%PTS 	448
%STS 	  151.2	    0.0	   15.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -151.2	    0.0	   15.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  151.2	    0.0	   15.0	    2.0
= 	  150.3	    0.0	   15.0	    2.0
= 	  150.1	    0.0	   15.0	    2.0
= 	  149.1	    0.0	   15.0	    2.1
= 	  148.8	    0.0	   15.0	    2.1
= 	  148.1	    0.0	   15.0	    2.1
= 	  147.8	    0.0	   15.0	    2.1
= 	  147.1	    0.0	   15.0	    2.2
= 	  146.9	    0.0	   15.0	    2.2
= 	  146.1	    0.0	   15.0	    2.2
= 	  145.9	    0.0	   15.0	    2.2
= 	  145.1	    0.0	   15.0	    2.2
= 	  144.9	    0.0	   15.0	    2.2
= 	  144.1	    0.0	   15.0	    2.3
= 	  143.9	    0.0	   15.0	    2.3
= 	  143.1	    0.0	   15.0	    2.3
= 	  142.9	    0.0	   15.0	    2.3
= 	  142.1	    0.0	   15.0	    2.4
= 	  141.9	    0.0	   15.0	    2.4
= 	  141.0	    0.0	   15.0	    2.4
= 	  140.9	    0.0	   15.0	    2.4
= 	  140.0	    0.0	   15.0	    2.4
= 	  139.9	    0.0	   15.0	    2.5
= 	  139.1	    0.0	   15.0	    2.5
= 	  138.9	    0.0	   15.0	    2.5
= 	  138.1	    0.0	   15.0	    2.5
= 	  137.9	    0.0	   15.0	    2.6
= 	  137.0	    0.0	   15.0	    2.6
= 	  136.9	    0.0	   15.0	    2.6
= 	  136.0	    0.0	   15.0	    2.6
= 	  135.9	    0.0	   15.0	    2.6
= 	  135.0	    0.0	   15.0	    2.7
= 	  134.9	    0.0	   15.0	    2.7
= 	  134.0	    0.0	   15.0	    2.8
= 	  133.8	    0.0	   15.0	    2.8
= 	  133.0	    0.0	   15.0	    2.8
= 	  132.8	    0.0	   15.0	    2.8
= 	  132.0	    0.0	   15.0	    2.9
= 	  131.9	    0.0	   15.0	    2.9
= 	  131.0	    0.0	   15.0	    2.9
= 	  130.8	    0.0	   15.0	    2.9
= 	  130.0	    0.0	   15.0	    3.0
= 	  129.8	    0.0	   15.0	    3.0
= 	  129.0	    0.0	   15.0	    3.0
= 	  128.8	    0.0	   15.0	    3.0
= 	  128.0	    0.0	   15.0	    3.1
= 	  127.8	    0.0	   15.0	    3.1
= 	  127.0	    0.0	   15.0	    3.1
= 	  126.8	    0.0	   15.0	    3.2
= 	  126.0	    0.0	   15.0	    3.2
= 	  125.8	    0.0	   15.0	    3.2
= 	  124.9	    0.0	   15.0	    3.3
= 	  124.8	    0.0	   15.0	    3.3
= 	  123.9	    0.0	   15.0	    3.4
= 	  123.8	    0.0	   15.0	    3.4
= 	  122.9	    0.0	   15.0	    3.4
= 	  122.8	    0.0	   15.0	    3.4
= 	  121.9	    0.0	   15.0	    3.5
= 	  120.9	    0.0	   15.0	    3.6
= 	  119.9	    0.0	   15.0	    3.6
= 	  119.7	    0.0	   15.0	    3.6
= 	  118.9	    0.0	   15.0	    3.7
= 	  118.7	    0.0	   15.0	    3.7
= 	  117.9	    0.0	   15.0	    3.8
= 	  117.8	    0.0	   15.0	    3.8
= 	  116.9	    0.0	   15.0	    3.9
= 	  115.8	    0.0	   15.0	    4.0
= 	  114.9	    0.0	   15.0	    4.0
= 	  114.7	    0.0	   15.0	    4.0
= 	  113.8	    0.0	   15.0	    4.1
= 	  112.8	    0.0	   15.0	    4.2
= 	  111.8	    0.0	   15.0	    4.3
= 	  110.8	    0.0	   15.0	    4.4
= 	  109.8	    0.0	   15.0	    4.5
= 	  108.8	    0.0	   15.0	    4.5
= 	  107.8	    0.0	   15.0	    4.7
= 	  106.8	    0.0	   15.0	    4.7
= 	  105.8	    0.0	   15.0	    4.8
= 	  104.8	    0.0	   15.0	    4.9
= 	  103.7	    0.0	   15.0	    5.0
= 	  102.8	    0.0	   15.0	    5.2
= 	  101.7	    0.0	   15.0	    5.3
= 	  100.7	    0.0	   15.0	    5.4
= 	   99.7	    0.0	   15.0	    5.5
= 	   98.7	    0.0	   15.0	    5.7
= 	   97.7	    0.0	   15.0	    6.0
= 	   96.7	    0.0	   15.0	    6.3
= 	   95.7	    0.0	   15.0	    7.0
= 	   94.6	    0.0	   15.0	    8.1
= 	   93.7	    0.0	   15.0	   10.3
= 	   92.6	    0.0	   15.0	   14.8
= 	   91.6	    0.0	   15.0	   22.2
= 	   90.6	    0.0	   15.0	   32.1
= 	   89.6	    0.0	   15.0	   41.5
= 	   88.6	    0.0	   15.0	   48.2
= 	   87.6	    0.0	   15.0	   52.2
= 	   86.6	    0.0	   15.0	   54.2
= 	   85.6	    0.0	   15.0	   55.1
= 	   84.6	    0.0	   15.0	   55.6
= 	   83.6	    0.0	   15.0	   55.8
= 	   82.6	    0.0	   15.0	   56.0
= 	   81.6	    0.0	   15.0	   56.2
= 	   80.6	    0.0	   15.0	   56.1
= 	   79.6	    0.0	   15.0	   56.3
= 	   78.5	    0.0	   15.0	   56.4
= 	   77.5	    0.0	   15.0	   56.5
= 	   76.6	    0.0	   15.0	   56.5
= 	   75.5	    0.0	   15.0	   56.5
= 	   74.5	    0.0	   15.0	   56.6
= 	   73.5	    0.0	   15.0	   56.7
= 	   72.5	    0.0	   15.0	   56.7
= 	   71.5	    0.0	   15.0	   56.8
= 	   70.5	    0.0	   15.0	   56.8
= 	   69.5	    0.0	   15.0	   56.7
= 	   68.4	    0.0	   15.0	   56.9
= 	   67.5	    0.0	   15.0	   57.0
= 	   66.5	    0.0	   15.0	   57.0
= 	   66.4	    0.0	   15.0	   57.0
= 	   65.5	    0.0	   15.0	   56.9
= 	   64.4	    0.0	   15.0	   56.9
= 	   63.4	    0.0	   15.0	   57.0
= 	   62.5	    0.0	   15.0	   57.0
= 	   61.5	    0.0	   15.0	   57.0
= 	   60.4	    0.0	   15.0	   57.0
= 	   59.5	    0.0	   15.0	   57.0
= 	   58.4	    0.0	   15.0	   56.9
= 	   57.4	    0.0	   15.0	   57.0
= 	   56.5	    0.0	   15.0	   57.0
= 	   56.3	    0.0	   15.0	   57.1
= 	   55.4	    0.0	   15.0	   57.1
= 	   54.4	    0.0	   15.0	   57.1
= 	   53.4	    0.0	   15.0	   57.0
= 	   52.4	    0.0	   15.0	   57.0
= 	   52.3	    0.0	   15.0	   57.0
= 	   51.4	    0.0	   15.0	   57.0
= 	   50.4	    0.0	   15.0	   57.0
= 	   49.4	    0.0	   15.0	   56.9
= 	   48.4	    0.0	   15.0	   57.0
= 	   47.4	    0.0	   15.0	   57.0
= 	   47.3	    0.0	   15.0	   56.9
= 	   46.4	    0.0	   15.0	   57.0
= 	   46.3	    0.0	   15.0	   57.0
= 	   45.4	    0.0	   15.0	   57.0
= 	   45.3	    0.0	   15.0	   57.0
= 	   44.4	    0.0	   15.0	   56.9
= 	   43.4	    0.0	   15.0	   56.9
= 	   43.3	    0.0	   15.0	   56.9
= 	   42.4	    0.0	   15.0	   56.9
= 	   42.2	    0.0	   15.0	   56.9
= 	   41.4	    0.0	   15.0	   56.8
= 	   41.2	    0.0	   15.0	   56.8
= 	   40.4	    0.0	   15.0	   56.9
= 	   40.2	    0.0	   15.0	   56.9
= 	   39.4	    0.0	   15.0	   56.8
= 	   39.3	    0.0	   15.0	   56.8
= 	   38.4	    0.0	   15.0	   56.7
= 	   38.2	    0.0	   15.0	   56.7
= 	   37.4	    0.0	   15.0	   56.8
= 	   37.2	    0.0	   15.0	   56.8
= 	   36.3	    0.0	   15.0	   56.7
= 	   36.2	    0.0	   15.0	   56.7
= 	   35.3	    0.0	   15.0	   56.7
= 	   35.2	    0.0	   15.0	   56.7
= 	   34.3	    0.0	   15.0	   56.6
= 	   34.2	    0.0	   15.0	   56.6
= 	   33.3	    0.0	   15.0	   56.5
= 	   33.2	    0.0	   15.0	   56.5
= 	   32.3	    0.0	   15.0	   56.5
= 	   32.2	    0.0	   15.0	   56.5
= 	   31.3	    0.0	   15.0	   56.4
= 	   31.2	    0.0	   15.0	   56.4
= 	   30.3	    0.0	   15.0	   56.4
= 	   30.2	    0.0	   15.0	   56.4
= 	   29.3	    0.0	   15.0	   56.4
= 	   29.1	    0.0	   15.0	   56.3
= 	   28.3	    0.0	   15.0	   56.3
= 	   28.1	    0.0	   15.0	   56.3
= 	   27.3	    0.0	   15.0	   56.4
= 	   27.1	    0.0	   15.0	   56.4
= 	   26.2	    0.0	   15.0	   56.2
= 	   26.1	    0.0	   15.0	   56.2
= 	   25.2	    0.0	   15.0	   56.2
= 	   25.1	    0.0	   15.0	   56.2
= 	   24.2	    0.0	   15.0	   56.2
= 	   23.2	    0.0	   15.0	   56.2
= 	   22.2	    0.0	   15.0	   56.2
= 	   22.1	    0.0	   15.0	   56.2
= 	   21.2	    0.0	   15.0	   56.2
= 	   21.1	    0.0	   15.0	   56.2
= 	   20.2	    0.0	   15.0	   56.1
= 	   20.1	    0.0	   15.0	   56.1
= 	   19.2	    0.0	   15.0	   56.0
= 	   18.2	    0.0	   15.0	   55.9
= 	   18.1	    0.0	   15.0	   55.9
= 	   17.2	    0.0	   15.0	   55.9
= 	   17.0	    0.0	   15.0	   55.9
= 	   16.2	    0.0	   15.0	   55.8
= 	   16.0	    0.0	   15.0	   55.8
= 	   15.2	    0.0	   15.0	   55.8
= 	   15.0	    0.0	   15.0	   55.8
= 	   14.2	    0.0	   15.0	   55.8
= 	   14.0	    0.0	   15.0	   55.8
= 	   13.2	    0.0	   15.0	   55.8
= 	   13.0	    0.0	   15.0	   55.8
= 	   12.2	    0.0	   15.0	   55.7
= 	   12.0	    0.0	   15.0	   55.6
= 	   11.1	    0.0	   15.0	   55.6
= 	   11.0	    0.0	   15.0	   55.6
= 	   10.1	    0.0	   15.0	   55.7
= 	   10.0	    0.0	   15.0	   55.7
= 	    9.1	    0.0	   15.0	   55.6
= 	    8.1	    0.0	   15.0	   55.6
= 	    8.0	    0.0	   15.0	   55.6
= 	    7.1	    0.0	   15.0	   55.4
= 	    6.1	    0.0	   15.0	   55.5
= 	    5.1	    0.0	   15.0	   55.5
= 	    5.0	    0.0	   15.0	   55.5
= 	    4.1	    0.0	   15.0	   55.5
= 	    4.0	    0.0	   15.0	   55.5
= 	    3.1	    0.0	   15.0	   55.5
= 	    3.0	    0.0	   15.0	   55.5
= 	    2.1	    0.0	   15.0	   55.4
= 	    1.9	    0.0	   15.0	   55.4
= 	    1.0	    0.0	   15.0	   55.4
= 	   -1.0	    0.0	   15.0	   55.4
= 	   -1.9	    0.0	   15.0	   55.4
= 	   -2.1	    0.0	   15.0	   55.4
= 	   -3.0	    0.0	   15.0	   55.5
= 	   -3.1	    0.0	   15.0	   55.5
= 	   -4.0	    0.0	   15.0	   55.5
= 	   -4.1	    0.0	   15.0	   55.5
= 	   -5.0	    0.0	   15.0	   55.5
= 	   -5.1	    0.0	   15.0	   55.5
= 	   -6.1	    0.0	   15.0	   55.5
= 	   -7.1	    0.0	   15.0	   55.4
= 	   -8.0	    0.0	   15.0	   55.6
= 	   -8.1	    0.0	   15.0	   55.6
= 	   -9.1	    0.0	   15.0	   55.6
= 	  -10.0	    0.0	   15.0	   55.7
= 	  -10.1	    0.0	   15.0	   55.7
= 	  -11.0	    0.0	   15.0	   55.6
= 	  -11.1	    0.0	   15.0	   55.6
= 	  -12.0	    0.0	   15.0	   55.6
= 	  -12.2	    0.0	   15.0	   55.7
= 	  -13.0	    0.0	   15.0	   55.8
= 	  -13.2	    0.0	   15.0	   55.8
= 	  -14.0	    0.0	   15.0	   55.8
= 	  -14.2	    0.0	   15.0	   55.8
= 	  -15.0	    0.0	   15.0	   55.8
= 	  -15.2	    0.0	   15.0	   55.8
= 	  -16.0	    0.0	   15.0	   55.8
= 	  -16.2	    0.0	   15.0	   55.8
= 	  -17.0	    0.0	   15.0	   55.9
= 	  -17.2	    0.0	   15.0	   55.9
= 	  -18.1	    0.0	   15.0	   55.9
= 	  -18.2	    0.0	   15.0	   55.9
= 	  -19.2	    0.0	   15.0	   56.0
= 	  -20.1	    0.0	   15.0	   56.1
= 	  -20.2	    0.0	   15.0	   56.1
= 	  -21.1	    0.0	   15.0	   56.2
= 	  -21.2	    0.0	   15.0	   56.2
= 	  -22.1	    0.0	   15.0	   56.2
= 	  -22.2	    0.0	   15.0	   56.2
= 	  -23.2	    0.0	   15.0	   56.2
= 	  -24.2	    0.0	   15.0	   56.2
= 	  -25.1	    0.0	   15.0	   56.2
= 	  -25.2	    0.0	   15.0	   56.2
= 	  -26.1	    0.0	   15.0	   56.2
= 	  -26.2	    0.0	   15.0	   56.2
= 	  -27.1	    0.0	   15.0	   56.4
= 	  -27.3	    0.0	   15.0	   56.4
= 	  -28.1	    0.0	   15.0	   56.3
= 	  -28.3	    0.0	   15.0	   56.3
= 	  -29.1	    0.0	   15.0	   56.3
= 	  -29.3	    0.0	   15.0	   56.4
= 	  -30.2	    0.0	   15.0	   56.4
= 	  -30.3	    0.0	   15.0	   56.4
= 	  -31.2	    0.0	   15.0	   56.4
= 	  -31.3	    0.0	   15.0	   56.4
= 	  -32.2	    0.0	   15.0	   56.5
= 	  -32.3	    0.0	   15.0	   56.5
= 	  -33.2	    0.0	   15.0	   56.5
= 	  -33.3	    0.0	   15.0	   56.5
= 	  -34.2	    0.0	   15.0	   56.6
= 	  -34.3	    0.0	   15.0	   56.6
= 	  -35.2	    0.0	   15.0	   56.7
= 	  -35.3	    0.0	   15.0	   56.7
= 	  -36.2	    0.0	   15.0	   56.7
= 	  -36.3	    0.0	   15.0	   56.7
= 	  -37.2	    0.0	   15.0	   56.8
= 	  -37.4	    0.0	   15.0	   56.8
= 	  -38.2	    0.0	   15.0	   56.7
= 	  -38.4	    0.0	   15.0	   56.7
= 	  -39.3	    0.0	   15.0	   56.8
= 	  -39.4	    0.0	   15.0	   56.8
= 	  -40.2	    0.0	   15.0	   56.9
= 	  -40.4	    0.0	   15.0	   56.9
= 	  -41.2	    0.0	   15.0	   56.8
= 	  -41.4	    0.0	   15.0	   56.8
= 	  -42.2	    0.0	   15.0	   56.9
= 	  -42.4	    0.0	   15.0	   56.9
= 	  -43.3	    0.0	   15.0	   56.9
= 	  -43.4	    0.0	   15.0	   56.9
= 	  -44.4	    0.0	   15.0	   56.9
= 	  -45.3	    0.0	   15.0	   57.0
= 	  -45.4	    0.0	   15.0	   57.0
= 	  -46.3	    0.0	   15.0	   57.0
= 	  -46.4	    0.0	   15.0	   57.0
= 	  -47.3	    0.0	   15.0	   56.9
= 	  -47.4	    0.0	   15.0	   57.0
= 	  -48.4	    0.0	   15.0	   57.0
= 	  -49.4	    0.0	   15.0	   56.9
= 	  -50.4	    0.0	   15.0	   57.0
= 	  -51.4	    0.0	   15.0	   57.0
= 	  -52.3	    0.0	   15.0	   57.0
= 	  -52.4	    0.0	   15.0	   57.0
= 	  -53.4	    0.0	   15.0	   57.0
= 	  -54.4	    0.0	   15.0	   57.1
= 	  -55.4	    0.0	   15.0	   57.1
= 	  -56.3	    0.0	   15.0	   57.1
= 	  -56.5	    0.0	   15.0	   57.0
= 	  -57.4	    0.0	   15.0	   57.0
= 	  -58.4	    0.0	   15.0	   56.9
= 	  -59.5	    0.0	   15.0	   57.0
= 	  -60.4	    0.0	   15.0	   57.0
= 	  -61.5	    0.0	   15.0	   57.0
= 	  -62.5	    0.0	   15.0	   57.0
= 	  -63.4	    0.0	   15.0	   57.0
= 	  -64.4	    0.0	   15.0	   56.9
= 	  -65.5	    0.0	   15.0	   56.9
= 	  -66.4	    0.0	   15.0	   57.0
= 	  -66.5	    0.0	   15.0	   57.0
= 	  -67.5	    0.0	   15.0	   57.0
= 	  -68.4	    0.0	   15.0	   56.9
= 	  -69.5	    0.0	   15.0	   56.7
= 	  -70.5	    0.0	   15.0	   56.8
= 	  -71.5	    0.0	   15.0	   56.8
= 	  -72.5	    0.0	   15.0	   56.7
= 	  -73.5	    0.0	   15.0	   56.7
= 	  -74.5	    0.0	   15.0	   56.6
= 	  -75.5	    0.0	   15.0	   56.5
= 	  -76.6	    0.0	   15.0	   56.5
= 	  -77.5	    0.0	   15.0	   56.5
= 	  -78.5	    0.0	   15.0	   56.4
= 	  -79.6	    0.0	   15.0	   56.3
= 	  -80.6	    0.0	   15.0	   56.1
= 	  -81.6	    0.0	   15.0	   56.2
= 	  -82.6	    0.0	   15.0	   56.0
= 	  -83.6	    0.0	   15.0	   55.8
= 	  -84.6	    0.0	   15.0	   55.6
= 	  -85.6	    0.0	   15.0	   55.1
= 	  -86.6	    0.0	   15.0	   54.2
= 	  -87.6	    0.0	   15.0	   52.2
= 	  -88.6	    0.0	   15.0	   48.2
= 	  -89.6	    0.0	   15.0	   41.5
= 	  -90.6	    0.0	   15.0	   32.1
= 	  -91.6	    0.0	   15.0	   22.2
= 	  -92.6	    0.0	   15.0	   14.8
= 	  -93.7	    0.0	   15.0	   10.3
= 	  -94.6	    0.0	   15.0	    8.1
= 	  -95.7	    0.0	   15.0	    7.0
= 	  -96.7	    0.0	   15.0	    6.3
= 	  -97.7	    0.0	   15.0	    6.0
= 	  -98.7	    0.0	   15.0	    5.7
= 	  -99.7	    0.0	   15.0	    5.5
= 	 -100.7	    0.0	   15.0	    5.4
= 	 -101.7	    0.0	   15.0	    5.3
= 	 -102.8	    0.0	   15.0	    5.2
= 	 -103.7	    0.0	   15.0	    5.0
= 	 -104.8	    0.0	   15.0	    4.9
= 	 -105.8	    0.0	   15.0	    4.8
= 	 -106.8	    0.0	   15.0	    4.7
= 	 -107.8	    0.0	   15.0	    4.7
= 	 -108.8	    0.0	   15.0	    4.5
= 	 -109.8	    0.0	   15.0	    4.5
= 	 -110.8	    0.0	   15.0	    4.4
= 	 -111.8	    0.0	   15.0	    4.3
= 	 -112.8	    0.0	   15.0	    4.2
= 	 -113.8	    0.0	   15.0	    4.1
= 	 -114.7	    0.0	   15.0	    4.0
= 	 -114.9	    0.0	   15.0	    4.0
= 	 -115.8	    0.0	   15.0	    4.0
= 	 -116.9	    0.0	   15.0	    3.9
= 	 -117.8	    0.0	   15.0	    3.8
= 	 -117.9	    0.0	   15.0	    3.8
= 	 -118.7	    0.0	   15.0	    3.7
= 	 -118.9	    0.0	   15.0	    3.7
= 	 -119.7	    0.0	   15.0	    3.6
= 	 -119.9	    0.0	   15.0	    3.6
= 	 -120.9	    0.0	   15.0	    3.6
= 	 -121.9	    0.0	   15.0	    3.5
= 	 -122.8	    0.0	   15.0	    3.4
= 	 -122.9	    0.0	   15.0	    3.4
= 	 -123.8	    0.0	   15.0	    3.4
= 	 -123.9	    0.0	   15.0	    3.4
= 	 -124.8	    0.0	   15.0	    3.3
= 	 -124.9	    0.0	   15.0	    3.3
= 	 -125.8	    0.0	   15.0	    3.2
= 	 -126.0	    0.0	   15.0	    3.2
= 	 -126.8	    0.0	   15.0	    3.2
= 	 -127.0	    0.0	   15.0	    3.1
= 	 -127.8	    0.0	   15.0	    3.1
= 	 -128.0	    0.0	   15.0	    3.1
= 	 -128.8	    0.0	   15.0	    3.0
= 	 -129.0	    0.0	   15.0	    3.0
= 	 -129.8	    0.0	   15.0	    3.0
= 	 -130.0	    0.0	   15.0	    3.0
= 	 -130.8	    0.0	   15.0	    2.9
= 	 -131.0	    0.0	   15.0	    2.9
= 	 -131.9	    0.0	   15.0	    2.9
= 	 -132.0	    0.0	   15.0	    2.9
= 	 -132.8	    0.0	   15.0	    2.8
= 	 -133.0	    0.0	   15.0	    2.8
= 	 -133.8	    0.0	   15.0	    2.8
= 	 -134.0	    0.0	   15.0	    2.8
= 	 -134.9	    0.0	   15.0	    2.7
= 	 -135.0	    0.0	   15.0	    2.7
= 	 -135.9	    0.0	   15.0	    2.6
= 	 -136.0	    0.0	   15.0	    2.6
= 	 -136.9	    0.0	   15.0	    2.6
= 	 -137.0	    0.0	   15.0	    2.6
= 	 -137.9	    0.0	   15.0	    2.6
= 	 -138.1	    0.0	   15.0	    2.5
= 	 -138.9	    0.0	   15.0	    2.5
= 	 -139.1	    0.0	   15.0	    2.5
= 	 -139.9	    0.0	   15.0	    2.5
= 	 -140.0	    0.0	   15.0	    2.4
= 	 -140.9	    0.0	   15.0	    2.4
= 	 -141.0	    0.0	   15.0	    2.4
= 	 -141.9	    0.0	   15.0	    2.4
= 	 -142.1	    0.0	   15.0	    2.4
= 	 -142.9	    0.0	   15.0	    2.3
= 	 -143.1	    0.0	   15.0	    2.3
= 	 -143.9	    0.0	   15.0	    2.3
= 	 -144.1	    0.0	   15.0	    2.3
= 	 -144.9	    0.0	   15.0	    2.2
= 	 -145.1	    0.0	   15.0	    2.2
= 	 -145.9	    0.0	   15.0	    2.2
= 	 -146.1	    0.0	   15.0	    2.2
= 	 -146.9	    0.0	   15.0	    2.2
= 	 -147.1	    0.0	   15.0	    2.2
= 	 -147.8	    0.0	   15.0	    2.1
= 	 -148.1	    0.0	   15.0	    2.1
= 	 -148.8	    0.0	   15.0	    2.1
= 	 -149.1	    0.0	   15.0	    2.1
= 	 -150.1	    0.0	   15.0	    2.0
= 	 -150.3	    0.0	   15.0	    2.0
= 	 -151.2	    0.0	   15.0	    2.0
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	30
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:40:11 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	500
%PTS 	548
%STS 	  155.0	    0.0	   50.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -155.0	    0.0	   50.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  155.0	    0.0	   50.0	    1.4
= 	  154.1	    0.0	   50.0	    1.5
= 	  153.6	    0.0	   50.0	    1.5
= 	  152.5	    0.0	   50.0	    1.5
= 	  151.6	    0.0	   50.0	    1.5
= 	  151.5	    0.0	   50.0	    1.5
= 	  150.6	    0.0	   50.0	    1.5
= 	  149.6	    0.0	   50.0	    1.6
= 	  148.6	    0.0	   50.0	    1.6
= 	  147.6	    0.0	   50.0	    1.6
= 	  146.6	    0.0	   50.0	    1.7
= 	  145.6	    0.0	   50.0	    1.7
= 	  144.5	    0.0	   50.0	    1.7
= 	  143.6	    0.0	   50.0	    1.8
= 	  142.5	    0.0	   50.0	    1.8
= 	  141.5	    0.0	   50.0	    1.9
= 	  140.5	    0.0	   50.0	    1.9
= 	  139.6	    0.0	   50.0	    1.9
= 	  139.5	    0.0	   50.0	    1.9
= 	  138.6	    0.0	   50.0	    2.0
= 	  138.5	    0.0	   50.0	    2.0
= 	  137.5	    0.0	   50.0	    2.0
= 	  136.5	    0.0	   50.0	    2.1
= 	  135.4	    0.0	   50.0	    2.1
= 	  134.5	    0.0	   50.0	    2.1
= 	  133.4	    0.0	   50.0	    2.2
= 	  132.4	    0.0	   50.0	    2.2
= 	  131.5	    0.0	   50.0	    2.3
= 	  130.4	    0.0	   50.0	    2.3
= 	  129.4	    0.0	   50.0	    2.4
= 	  128.4	    0.0	   50.0	    2.5
= 	  127.4	    0.0	   50.0	    2.5
= 	  126.4	    0.0	   50.0	    2.6
= 	  125.4	    0.0	   50.0	    2.6
= 	  124.4	    0.0	   50.0	    2.7
= 	  123.3	    0.0	   50.0	    2.8
= 	  122.4	    0.0	   50.0	    2.8
= 	  122.3	    0.0	   50.0	    2.8
= 	  121.4	    0.0	   50.0	    2.9
= 	  121.3	    0.0	   50.0	    2.9
= 	  120.3	    0.0	   50.0	    2.9
= 	  119.4	    0.0	   50.0	    3.0
= 	  119.3	    0.0	   50.0	    3.0
= 	  118.3	    0.0	   50.0	    3.1
= 	  117.4	    0.0	   50.0	    3.2
= 	  117.3	    0.0	   50.0	    3.2
= 	  116.3	    0.0	   50.0	    3.2
= 	  115.4	    0.0	   50.0	    3.3
= 	  115.3	    0.0	   50.0	    3.3
= 	  114.4	    0.0	   50.0	    3.4
= 	  114.3	    0.0	   50.0	    3.4
= 	  113.2	    0.0	   50.0	    3.5
= 	  112.2	    0.0	   50.0	    3.6
= 	  111.4	    0.0	   50.0	    3.7
= 	  111.2	    0.0	   50.0	    3.7
= 	  110.3	    0.0	   50.0	    3.8
= 	  110.2	    0.0	   50.0	    3.8
= 	  109.3	    0.0	   50.0	    3.9
= 	  109.2	    0.0	   50.0	    3.9
= 	  108.3	    0.0	   50.0	    4.0
= 	  108.2	    0.0	   50.0	    4.0
= 	  107.3	    0.0	   50.0	    4.1
= 	  107.2	    0.0	   50.0	    4.1
= 	  106.3	    0.0	   50.0	    4.2
= 	  106.1	    0.0	   50.0	    4.3
= 	  105.3	    0.0	   50.0	    4.4
= 	  105.1	    0.0	   50.0	    4.4
= 	  104.3	    0.0	   50.0	    4.6
= 	  104.2	    0.0	   50.0	    4.6
= 	  103.3	    0.0	   50.0	    4.8
= 	  103.1	    0.0	   50.0	    4.8
= 	  102.3	    0.0	   50.0	    5.0
= 	  102.1	    0.0	   50.0	    5.1
= 	  101.3	    0.0	   50.0	    5.4
= 	  101.1	    0.0	   50.0	    5.4
= 	  100.3	    0.0	   50.0	    5.8
= 	  100.1	    0.0	   50.0	    5.9
= 	   99.2	    0.0	   50.0	    6.5
= 	   99.1	    0.0	   50.0	    6.7
= 	   98.2	    0.0	   50.0	    7.7
= 	   98.1	    0.0	   50.0	    7.9
= 	   97.2	    0.0	   50.0	    9.8
= 	   97.1	    0.0	   50.0	   10.2
= 	   96.2	    0.0	   50.0	   13.4
= 	   96.1	    0.0	   50.0	   14.2
= 	   95.2	    0.0	   50.0	   19.0
= 	   95.1	    0.0	   50.0	   20.2
= 	   94.2	    0.0	   50.0	   26.7
= 	   94.0	    0.0	   50.0	   28.8
= 	   93.2	    0.0	   50.0	   34.9
= 	   93.0	    0.0	   50.0	   36.4
= 	   92.2	    0.0	   50.0	   41.0
= 	   92.0	    0.0	   50.0	   41.8
= 	   91.2	    0.0	   50.0	   44.7
= 	   91.0	    0.0	   50.0	   45.2
= 	   90.2	    0.0	   50.0	   46.7
= 	   90.0	    0.0	   50.0	   47.0
= 	   89.2	    0.0	   50.0	   47.8
= 	   89.0	    0.0	   50.0	   48.0
= 	   88.2	    0.0	   50.0	   48.6
= 	   88.0	    0.0	   50.0	   48.7
= 	   87.2	    0.0	   50.0	   49.0
= 	   87.0	    0.0	   50.0	   49.1
= 	   86.2	    0.0	   50.0	   49.4
= 	   86.0	    0.0	   50.0	   49.5
= 	   85.2	    0.0	   50.0	   49.6
= 	   85.0	    0.0	   50.0	   49.7
= 	   84.2	    0.0	   50.0	   49.9
= 	   84.0	    0.0	   50.0	   49.9
= 	   83.2	    0.0	   50.0	   50.0
= 	   83.0	    0.0	   50.0	   50.0
= 	   82.2	    0.0	   50.0	   50.3
= 	   82.0	    0.0	   50.0	   50.3
= 	   81.2	    0.0	   50.0	   50.3
= 	   81.0	    0.0	   50.0	   50.4
= 	   80.1	    0.0	   50.0	   50.5
= 	   80.0	    0.0	   50.0	   50.5
= 	   79.2	    0.0	   50.0	   50.5
= 	   78.9	    0.0	   50.0	   50.5
= 	   78.1	    0.0	   50.0	   50.7
= 	   78.0	    0.0	   50.0	   50.7
= 	   77.1	    0.0	   50.0	   50.7
= 	   77.0	    0.0	   50.0	   50.7
= 	   76.1	    0.0	   50.0	   50.7
= 	   75.9	    0.0	   50.0	   50.7
= 	   75.1	    0.0	   50.0	   50.8
= 	   74.9	    0.0	   50.0	   50.8
= 	   74.1	    0.0	   50.0	   50.9
= 	   73.9	    0.0	   50.0	   51.0
= 	   73.1	    0.0	   50.0	   51.0
= 	   72.9	    0.0	   50.0	   51.0
= 	   72.1	    0.0	   50.0	   51.1
= 	   71.9	    0.0	   50.0	   51.1
= 	   71.1	    0.0	   50.0	   51.1
= 	   70.9	    0.0	   50.0	   51.2
= 	   70.1	    0.0	   50.0	   51.1
= 	   69.9	    0.0	   50.0	   51.1
= 	   69.0	    0.0	   50.0	   51.1
= 	   68.9	    0.0	   50.0	   51.1
= 	   68.1	    0.0	   50.0	   51.2
= 	   67.9	    0.0	   50.0	   51.2
= 	   67.0	    0.0	   50.0	   51.2
= 	   66.9	    0.0	   50.0	   51.2
= 	   66.0	    0.0	   50.0	   51.2
= 	   65.8	    0.0	   50.0	   51.3
= 	   65.0	    0.0	   50.0	   51.3
= 	   64.9	    0.0	   50.0	   51.4
= 	   64.0	    0.0	   50.0	   51.4
= 	   63.8	    0.0	   50.0	   51.4
= 	   63.0	    0.0	   50.0	   51.4
= 	   62.9	    0.0	   50.0	   51.4
= 	   62.0	    0.0	   50.0	   51.4
= 	   61.9	    0.0	   50.0	   51.4
= 	   61.0	    0.0	   50.0	   51.4
= 	   60.8	    0.0	   50.0	   51.4
= 	   60.0	    0.0	   50.0	   51.4
= 	   59.8	    0.0	   50.0	   51.4
= 	   59.0	    0.0	   50.0	   51.4
= 	   58.8	    0.0	   50.0	   51.4
= 	   58.0	    0.0	   50.0	   51.4
= 	   57.8	    0.0	   50.0	   51.4
= 	   57.0	    0.0	   50.0	   51.4
= 	   56.8	    0.0	   50.0	   51.4
= 	   56.0	    0.0	   50.0	   51.5
= 	   55.7	    0.0	   50.0	   51.5
= 	   54.9	    0.0	   50.0	   51.4
= 	   54.7	    0.0	   50.0	   51.4
= 	   54.0	    0.0	   50.0	   51.5
= 	   53.7	    0.0	   50.0	   51.5
= 	   53.0	    0.0	   50.0	   51.6
= 	   52.7	    0.0	   50.0	   51.6
= 	   52.0	    0.0	   50.0	   51.6
= 	   51.7	    0.0	   50.0	   51.6
= 	   51.0	    0.0	   50.0	   51.5
= 	   50.7	    0.0	   50.0	   51.5
= 	   50.0	    0.0	   50.0	   51.5
= 	   49.7	    0.0	   50.0	   51.5
= 	   48.9	    0.0	   50.0	   51.6
= 	   48.7	    0.0	   50.0	   51.5
= 	   47.9	    0.0	   50.0	   51.5
= 	   47.7	    0.0	   50.0	   51.5
= 	   46.9	    0.0	   50.0	   51.5
= 	   46.7	    0.0	   50.0	   51.5
= 	   45.9	    0.0	   50.0	   51.5
= 	   45.6	    0.0	   50.0	   51.5
= 	   44.9	    0.0	   50.0	   51.5
= 	   44.6	    0.0	   50.0	   51.5
= 	   43.9	    0.0	   50.0	   51.5
= 	   43.6	    0.0	   50.0	   51.5
= 	   42.9	    0.0	   50.0	   51.5
= 	   42.6	    0.0	   50.0	   51.5
= 	   41.9	    0.0	   50.0	   51.4
= 	   41.6	    0.0	   50.0	   51.4
= 	   40.9	    0.0	   50.0	   51.4
= 	   40.6	    0.0	   50.0	   51.4
= 	   39.9	    0.0	   50.0	   51.4
= 	   39.6	    0.0	   50.0	   51.4
= 	   38.9	    0.0	   50.0	   51.4
= 	   38.6	    0.0	   50.0	   51.4
= 	   37.8	    0.0	   50.0	   51.4
= 	   37.6	    0.0	   50.0	   51.4
= 	   36.9	    0.0	   50.0	   51.4
= 	   36.6	    0.0	   50.0	   51.4
= 	   35.9	    0.0	   50.0	   51.4
= 	   35.6	    0.0	   50.0	   51.4
= 	   34.9	    0.0	   50.0	   51.4
= 	   34.6	    0.0	   50.0	   51.4
= 	   33.8	    0.0	   50.0	   51.3
= 	   33.5	    0.0	   50.0	   51.3
= 	   32.8	    0.0	   50.0	   51.3
= 	   32.5	    0.0	   50.0	   51.3
= 	   31.9	    0.0	   50.0	   51.3
= 	   31.5	    0.0	   50.0	   51.3
= 	   30.8	    0.0	   50.0	   51.2
= 	   30.5	    0.0	   50.0	   51.2
= 	   29.8	    0.0	   50.0	   51.2
= 	   29.5	    0.0	   50.0	   51.2
= 	   28.8	    0.0	   50.0	   51.3
= 	   28.5	    0.0	   50.0	   51.2
= 	   27.8	    0.0	   50.0	   51.2
= 	   27.5	    0.0	   50.0	   51.2
= 	   26.8	    0.0	   50.0	   51.1
= 	   26.5	    0.0	   50.0	   51.1
= 	   25.8	    0.0	   50.0	   51.1
= 	   25.5	    0.0	   50.0	   51.2
= 	   24.8	    0.0	   50.0	   51.2
= 	   24.5	    0.0	   50.0	   51.2
= 	   23.8	    0.0	   50.0	   51.1
= 	   23.5	    0.0	   50.0	   51.1
= 	   22.8	    0.0	   50.0	   51.0
= 	   22.5	    0.0	   50.0	   51.0
= 	   21.8	    0.0	   50.0	   51.0
= 	   21.5	    0.0	   50.0	   51.0
= 	   20.7	    0.0	   50.0	   51.1
= 	   20.5	    0.0	   50.0	   51.0
= 	   19.8	    0.0	   50.0	   51.0
= 	   19.4	    0.0	   50.0	   50.9
= 	   18.7	    0.0	   50.0	   50.9
= 	   18.4	    0.0	   50.0	   50.9
= 	   17.7	    0.0	   50.0	   50.9
= 	   17.4	    0.0	   50.0	   50.9
= 	   16.8	    0.0	   50.0	   50.9
= 	   16.4	    0.0	   50.0	   50.9
= 	   15.7	    0.0	   50.0	   50.9
= 	   15.4	    0.0	   50.0	   50.8
= 	   14.7	    0.0	   50.0	   50.8
= 	   14.4	    0.0	   50.0	   50.8
= 	   13.8	    0.0	   50.0	   50.9
= 	   13.4	    0.0	   50.0	   50.8
= 	   12.7	    0.0	   50.0	   50.8
= 	   12.4	    0.0	   50.0	   50.8
= 	   11.7	    0.0	   50.0	   50.8
= 	   11.4	    0.0	   50.0	   50.8
= 	   10.7	    0.0	   50.0	   50.7
= 	   10.4	    0.0	   50.0	   50.7
= 	    9.7	    0.0	   50.0	   50.7
= 	    9.4	    0.0	   50.0	   50.6
= 	    8.7	    0.0	   50.0	   50.7
= 	    8.4	    0.0	   50.0	   50.7
= 	    7.7	    0.0	   50.0	   50.6
= 	    7.4	    0.0	   50.0	   50.6
= 	    6.7	    0.0	   50.0	   50.6
= 	    6.4	    0.0	   50.0	   50.6
= 	    5.7	    0.0	   50.0	   50.5
= 	    5.4	    0.0	   50.0	   50.5
= 	    4.7	    0.0	   50.0	   50.5
= 	    4.3	    0.0	   50.0	   50.5
= 	    3.7	    0.0	   50.0	   50.5
= 	    3.4	    0.0	   50.0	   50.5
= 	    2.7	    0.0	   50.0	   50.5
= 	    2.3	    0.0	   50.0	   50.5
= 	    1.7	    0.0	   50.0	   50.5
= 	    1.4	    0.0	   50.0	   50.5
= 	    0.7	    0.0	   50.0	   50.5
= 	   -0.7	    0.0	   50.0	   50.5
= 	   -1.4	    0.0	   50.0	   50.5
= 	   -1.7	    0.0	   50.0	   50.5
= 	   -2.3	    0.0	   50.0	   50.5
= 	   -2.7	    0.0	   50.0	   50.5
= 	   -3.4	    0.0	   50.0	   50.5
= 	   -3.7	    0.0	   50.0	   50.5
= 	   -4.3	    0.0	   50.0	   50.5
= 	   -4.7	    0.0	   50.0	   50.5
= 	   -5.4	    0.0	   50.0	   50.5
= 	   -5.7	    0.0	   50.0	   50.5
= 	   -6.4	    0.0	   50.0	   50.6
= 	   -6.7	    0.0	   50.0	   50.6
= 	   -7.4	    0.0	   50.0	   50.6
= 	   -7.7	    0.0	   50.0	   50.6
= 	   -8.4	    0.0	   50.0	   50.7
= 	   -8.7	    0.0	   50.0	   50.7
= 	   -9.4	    0.0	   50.0	   50.6
= 	   -9.7	    0.0	   50.0	   50.7
= 	  -10.4	    0.0	   50.0	   50.7
= 	  -10.7	    0.0	   50.0	   50.7
= 	  -11.4	    0.0	   50.0	   50.8
= 	  -11.7	    0.0	   50.0	   50.8
= 	  -12.4	    0.0	   50.0	   50.8
= 	  -12.7	    0.0	   50.0	   50.8
= 	  -13.4	    0.0	   50.0	   50.8
= 	  -13.8	    0.0	   50.0	   50.9
= 	  -14.4	    0.0	   50.0	   50.8
= 	  -14.7	    0.0	   50.0	   50.8
= 	  -15.4	    0.0	   50.0	   50.8
= 	  -15.7	    0.0	   50.0	   50.9
= 	  -16.4	    0.0	   50.0	   50.9
= 	  -16.8	    0.0	   50.0	   50.9
= 	  -17.4	    0.0	   50.0	   50.9
= 	  -17.7	    0.0	   50.0	   50.9
= 	  -18.4	    0.0	   50.0	   50.9
= 	  -18.7	    0.0	   50.0	   50.9
= 	  -19.4	    0.0	   50.0	   50.9
= 	  -19.8	    0.0	   50.0	   51.0
= 	  -20.5	    0.0	   50.0	   51.0
= 	  -20.7	    0.0	   50.0	   51.1
= 	  -21.5	    0.0	   50.0	   51.0
= 	  -21.8	    0.0	   50.0	   51.0
= 	  -22.5	    0.0	   50.0	   51.0
= 	  -22.8	    0.0	   50.0	   51.0
= 	  -23.5	    0.0	   50.0	   51.1
= 	  -23.8	    0.0	   50.0	   51.1
= 	  -24.5	    0.0	   50.0	   51.2
= 	  -24.8	    0.0	   50.0	   51.2
= 	  -25.5	    0.0	   50.0	   51.2
= 	  -25.8	    0.0	   50.0	   51.1
= 	  -26.5	    0.0	   50.0	   51.1
= 	  -26.8	    0.0	   50.0	   51.1
= 	  -27.5	    0.0	   50.0	   51.2
= 	  -27.8	    0.0	   50.0	   51.2
= 	  -28.5	    0.0	   50.0	   51.2
= 	  -28.8	    0.0	   50.0	   51.3
= 	  -29.5	    0.0	   50.0	   51.2
= 	  -29.8	    0.0	   50.0	   51.2
= 	  -30.5	    0.0	   50.0	   51.2
= 	  -30.8	    0.0	   50.0	   51.2
= 	  -31.5	    0.0	   50.0	   51.3
= 	  -31.9	    0.0	   50.0	   51.3
= 	  -32.5	    0.0	   50.0	   51.3
= 	  -32.8	    0.0	   50.0	   51.3
= 	  -33.5	    0.0	   50.0	   51.3
= 	  -33.8	    0.0	   50.0	   51.3
= 	  -34.6	    0.0	   50.0	   51.4
= 	  -34.9	    0.0	   50.0	   51.4
= 	  -35.6	    0.0	   50.0	   51.4
= 	  -35.9	    0.0	   50.0	   51.4
= 	  -36.6	    0.0	   50.0	   51.4
= 	  -36.9	    0.0	   50.0	   51.4
= 	  -37.6	    0.0	   50.0	   51.4
= 	  -37.8	    0.0	   50.0	   51.4
= 	  -38.6	    0.0	   50.0	   51.4
= 	  -38.9	    0.0	   50.0	   51.4
= 	  -39.6	    0.0	   50.0	   51.4
= 	  -39.9	    0.0	   50.0	   51.4
= 	  -40.6	    0.0	   50.0	   51.4
= 	  -40.9	    0.0	   50.0	   51.4
= 	  -41.6	    0.0	   50.0	   51.4
= 	  -41.9	    0.0	   50.0	   51.4
= 	  -42.6	    0.0	   50.0	   51.5
= 	  -42.9	    0.0	   50.0	   51.5
= 	  -43.6	    0.0	   50.0	   51.5
= 	  -43.9	    0.0	   50.0	   51.5
= 	  -44.6	    0.0	   50.0	   51.5
= 	  -44.9	    0.0	   50.0	   51.5
= 	  -45.6	    0.0	   50.0	   51.5
= 	  -45.9	    0.0	   50.0	   51.5
= 	  -46.7	    0.0	   50.0	   51.5
= 	  -46.9	    0.0	   50.0	   51.5
= 	  -47.7	    0.0	   50.0	   51.5
= 	  -47.9	    0.0	   50.0	   51.5
= 	  -48.7	    0.0	   50.0	   51.5
= 	  -48.9	    0.0	   50.0	   51.6
= 	  -49.7	    0.0	   50.0	   51.5
= 	  -50.0	    0.0	   50.0	   51.5
= 	  -50.7	    0.0	   50.0	   51.5
= 	  -51.0	    0.0	   50.0	   51.5
= 	  -51.7	    0.0	   50.0	   51.6
= 	  -52.0	    0.0	   50.0	   51.6
= 	  -52.7	    0.0	   50.0	   51.6
= 	  -53.0	    0.0	   50.0	   51.6
= 	  -53.7	    0.0	   50.0	   51.5
= 	  -54.0	    0.0	   50.0	   51.5
= 	  -54.7	    0.0	   50.0	   51.4
= 	  -54.9	    0.0	   50.0	   51.4
= 	  -55.7	    0.0	   50.0	   51.5
= 	  -56.0	    0.0	   50.0	   51.5
= 	  -56.8	    0.0	   50.0	   51.4
= 	  -57.0	    0.0	   50.0	   51.4
= 	  -57.8	    0.0	   50.0	   51.4
= 	  -58.0	    0.0	   50.0	   51.4
= 	  -58.8	    0.0	   50.0	   51.4
= 	  -59.0	    0.0	   50.0	   51.4
= 	  -59.8	    0.0	   50.0	   51.4
= 	  -60.0	    0.0	   50.0	   51.4
= 	  -60.8	    0.0	   50.0	   51.4
= 	  -61.0	    0.0	   50.0	   51.4
= 	  -61.9	    0.0	   50.0	   51.4
= 	  -62.0	    0.0	   50.0	   51.4
= 	  -62.9	    0.0	   50.0	   51.4
= 	  -63.0	    0.0	   50.0	   51.4
= 	  -63.8	    0.0	   50.0	   51.4
= 	  -64.0	    0.0	   50.0	   51.4
= 	  -64.9	    0.0	   50.0	   51.4
= 	  -65.0	    0.0	   50.0	   51.3
= 	  -65.8	    0.0	   50.0	   51.3
= 	  -66.0	    0.0	   50.0	   51.2
= 	  -66.9	    0.0	   50.0	   51.2
= 	  -67.0	    0.0	   50.0	   51.2
= 	  -67.9	    0.0	   50.0	   51.2
= 	  -68.1	    0.0	   50.0	   51.2
= 	  -68.9	    0.0	   50.0	   51.1
= 	  -69.0	    0.0	   50.0	   51.1
= 	  -69.9	    0.0	   50.0	   51.1
= 	  -70.1	    0.0	   50.0	   51.1
= 	  -70.9	    0.0	   50.0	   51.2
= 	  -71.1	    0.0	   50.0	   51.1
= 	  -71.9	    0.0	   50.0	   51.1
= 	  -72.1	    0.0	   50.0	   51.1
= 	  -72.9	    0.0	   50.0	   51.0
= 	  -73.1	    0.0	   50.0	   51.0
= 	  -73.9	    0.0	   50.0	   51.0
= 	  -74.1	    0.0	   50.0	   50.9
= 	  -74.9	    0.0	   50.0	   50.8
= 	  -75.1	    0.0	   50.0	   50.8
= 	  -75.9	    0.0	   50.0	   50.7
= 	  -76.1	    0.0	   50.0	   50.7
= 	  -77.0	    0.0	   50.0	   50.7
= 	  -77.1	    0.0	   50.0	   50.7
= 	  -78.0	    0.0	   50.0	   50.7
= 	  -78.1	    0.0	   50.0	   50.7
= 	  -78.9	    0.0	   50.0	   50.5
= 	  -79.2	    0.0	   50.0	   50.5
= 	  -80.0	    0.0	   50.0	   50.5
= 	  -80.1	    0.0	   50.0	   50.5
= 	  -81.0	    0.0	   50.0	   50.4
= 	  -81.2	    0.0	   50.0	   50.3
= 	  -82.0	    0.0	   50.0	   50.3
= 	  -82.2	    0.0	   50.0	   50.3
= 	  -83.0	    0.0	   50.0	   50.0
= 	  -83.2	    0.0	   50.0	   50.0
= 	  -84.0	    0.0	   50.0	   49.9
= 	  -84.2	    0.0	   50.0	   49.9
= 	  -85.0	    0.0	   50.0	   49.7
= 	  -85.2	    0.0	   50.0	   49.6
= 	  -86.0	    0.0	   50.0	   49.5
= 	  -86.2	    0.0	   50.0	   49.4
= 	  -87.0	    0.0	   50.0	   49.1
= 	  -87.2	    0.0	   50.0	   49.0
= 	  -88.0	    0.0	   50.0	   48.7
= 	  -88.2	    0.0	   50.0	   48.6
= 	  -89.0	    0.0	   50.0	   48.0
= 	  -89.2	    0.0	   50.0	   47.8
= 	  -90.0	    0.0	   50.0	   47.0
= 	  -90.2	    0.0	   50.0	   46.7
= 	  -91.0	    0.0	   50.0	   45.2
= 	  -91.2	    0.0	   50.0	   44.7
= 	  -92.0	    0.0	   50.0	   41.8
= 	  -92.2	    0.0	   50.0	   41.0
= 	  -93.0	    0.0	   50.0	   36.4
= 	  -93.2	    0.0	   50.0	   34.9
= 	  -94.0	    0.0	   50.0	   28.8
= 	  -94.2	    0.0	   50.0	   26.7
= 	  -95.1	    0.0	   50.0	   20.2
= 	  -95.2	    0.0	   50.0	   19.0
= 	  -96.1	    0.0	   50.0	   14.2
= 	  -96.2	    0.0	   50.0	   13.4
= 	  -97.1	    0.0	   50.0	   10.2
= 	  -97.2	    0.0	   50.0	    9.8
= 	  -98.1	    0.0	   50.0	    7.9
= 	  -98.2	    0.0	   50.0	    7.7
= 	  -99.1	    0.0	   50.0	    6.7
= 	  -99.2	    0.0	   50.0	    6.5
= 	 -100.1	    0.0	   50.0	    5.9
= 	 -100.3	    0.0	   50.0	    5.8
= 	 -101.1	    0.0	   50.0	    5.4
= 	 -101.3	    0.0	   50.0	    5.4
= 	 -102.1	    0.0	   50.0	    5.1
= 	 -102.3	    0.0	   50.0	    5.0
= 	 -103.1	    0.0	   50.0	    4.8
= 	 -103.3	    0.0	   50.0	    4.8
= 	 -104.2	    0.0	   50.0	    4.6
= 	 -104.3	    0.0	   50.0	    4.6
= 	 -105.1	    0.0	   50.0	    4.4
= 	 -105.3	    0.0	   50.0	    4.4
= 	 -106.1	    0.0	   50.0	    4.3
= 	 -106.3	    0.0	   50.0	    4.2
= 	 -107.2	    0.0	   50.0	    4.1
= 	 -107.3	    0.0	   50.0	    4.1
= 	 -108.2	    0.0	   50.0	    4.0
= 	 -108.3	    0.0	   50.0	    4.0
= 	 -109.2	    0.0	   50.0	    3.9
= 	 -109.3	    0.0	   50.0	    3.9
= 	 -110.2	    0.0	   50.0	    3.8
= 	 -110.3	    0.0	   50.0	    3.8
= 	 -111.2	    0.0	   50.0	    3.7
= 	 -111.4	    0.0	   50.0	    3.7
= 	 -112.2	    0.0	   50.0	    3.6
= 	 -113.2	    0.0	   50.0	    3.5
= 	 -114.3	    0.0	   50.0	    3.4
= 	 -114.4	    0.0	   50.0	    3.4
= 	 -115.3	    0.0	   50.0	    3.3
= 	 -115.4	    0.0	   50.0	    3.3
= 	 -116.3	    0.0	   50.0	    3.2
= 	 -117.3	    0.0	   50.0	    3.2
= 	 -117.4	    0.0	   50.0	    3.2
= 	 -118.3	    0.0	   50.0	    3.1
= 	 -119.3	    0.0	   50.0	    3.0
= 	 -119.4	    0.0	   50.0	    3.0
= 	 -120.3	    0.0	   50.0	    2.9
= 	 -121.3	    0.0	   50.0	    2.9
= 	 -121.4	    0.0	   50.0	    2.9
= 	 -122.3	    0.0	   50.0	    2.8
= 	 -122.4	    0.0	   50.0	    2.8
= 	 -123.3	    0.0	   50.0	    2.8
= 	 -124.4	    0.0	   50.0	    2.7
= 	 -125.4	    0.0	   50.0	    2.6
= 	 -126.4	    0.0	   50.0	    2.6
= 	 -127.4	    0.0	   50.0	    2.5
= 	 -128.4	    0.0	   50.0	    2.5
= 	 -129.4	    0.0	   50.0	    2.4
= 	 -130.4	    0.0	   50.0	    2.3
= 	 -131.5	    0.0	   50.0	    2.3
= 	 -132.4	    0.0	   50.0	    2.2
= 	 -133.4	    0.0	   50.0	    2.2
= 	 -134.5	    0.0	   50.0	    2.1
= 	 -135.4	    0.0	   50.0	    2.1
= 	 -136.5	    0.0	   50.0	    2.1
= 	 -137.5	    0.0	   50.0	    2.0
= 	 -138.5	    0.0	   50.0	    2.0
= 	 -138.6	    0.0	   50.0	    2.0
= 	 -139.5	    0.0	   50.0	    1.9
= 	 -139.6	    0.0	   50.0	    1.9
= 	 -140.5	    0.0	   50.0	    1.9
= 	 -141.5	    0.0	   50.0	    1.9
= 	 -142.5	    0.0	   50.0	    1.8
= 	 -143.6	    0.0	   50.0	    1.8
= 	 -144.5	    0.0	   50.0	    1.7
= 	 -145.6	    0.0	   50.0	    1.7
= 	 -146.6	    0.0	   50.0	    1.7
= 	 -147.6	    0.0	   50.0	    1.6
= 	 -148.6	    0.0	   50.0	    1.6
= 	 -149.6	    0.0	   50.0	    1.6
= 	 -150.6	    0.0	   50.0	    1.5
= 	 -151.5	    0.0	   50.0	    1.5
= 	 -151.6	    0.0	   50.0	    1.5
= 	 -152.5	    0.0	   50.0	    1.5
= 	 -153.6	    0.0	   50.0	    1.5
= 	 -154.1	    0.0	   50.0	    1.5
= 	 -155.0	    0.0	   50.0	    1.4
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	31
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:41:10 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	1000
%PTS 	616
%STS 	  159.8	    0.0	  100.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -159.8	    0.0	  100.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  159.8	    0.0	  100.0	    1.5
= 	  158.9	    0.0	  100.0	    1.5
= 	  157.9	    0.0	  100.0	    1.6
= 	  157.4	    0.0	  100.0	    1.6
= 	  156.9	    0.0	  100.0	    1.6
= 	  156.3	    0.0	  100.0	    1.6
= 	  155.9	    0.0	  100.0	    1.6
= 	  155.4	    0.0	  100.0	    1.7
= 	  154.9	    0.0	  100.0	    1.7
= 	  154.5	    0.0	  100.0	    1.7
= 	  153.9	    0.0	  100.0	    1.7
= 	  153.5	    0.0	  100.0	    1.7
= 	  152.9	    0.0	  100.0	    1.7
= 	  152.5	    0.0	  100.0	    1.7
= 	  151.9	    0.0	  100.0	    1.8
= 	  151.5	    0.0	  100.0	    1.8
= 	  150.9	    0.0	  100.0	    1.8
= 	  150.5	    0.0	  100.0	    1.8
= 	  149.9	    0.0	  100.0	    1.8
= 	  149.5	    0.0	  100.0	    1.9
= 	  148.8	    0.0	  100.0	    1.9
= 	  148.5	    0.0	  100.0	    1.9
= 	  147.8	    0.0	  100.0	    1.9
= 	  147.5	    0.0	  100.0	    1.9
= 	  146.8	    0.0	  100.0	    2.0
= 	  146.5	    0.0	  100.0	    2.0
= 	  145.8	    0.0	  100.0	    2.0
= 	  145.4	    0.0	  100.0	    2.0
= 	  144.8	    0.0	  100.0	    2.0
= 	  144.4	    0.0	  100.0	    2.0
= 	  143.8	    0.0	  100.0	    2.1
= 	  143.4	    0.0	  100.0	    2.1
= 	  142.8	    0.0	  100.0	    2.1
= 	  142.4	    0.0	  100.0	    2.1
= 	  141.7	    0.0	  100.0	    2.2
= 	  141.4	    0.0	  100.0	    2.2
= 	  140.7	    0.0	  100.0	    2.2
= 	  140.5	    0.0	  100.0	    2.2
= 	  139.7	    0.0	  100.0	    2.2
= 	  139.4	    0.0	  100.0	    2.3
= 	  138.8	    0.0	  100.0	    2.3
= 	  138.4	    0.0	  100.0	    2.3
= 	  137.7	    0.0	  100.0	    2.4
= 	  137.4	    0.0	  100.0	    2.4
= 	  136.7	    0.0	  100.0	    2.4
= 	  136.4	    0.0	  100.0	    2.4
= 	  135.7	    0.0	  100.0	    2.5
= 	  135.4	    0.0	  100.0	    2.5
= 	  134.7	    0.0	  100.0	    2.5
= 	  134.4	    0.0	  100.0	    2.5
= 	  133.7	    0.0	  100.0	    2.6
= 	  133.4	    0.0	  100.0	    2.6
= 	  132.7	    0.0	  100.0	    2.6
= 	  132.4	    0.0	  100.0	    2.6
= 	  131.7	    0.0	  100.0	    2.7
= 	  131.3	    0.0	  100.0	    2.7
= 	  130.7	    0.0	  100.0	    2.7
= 	  130.3	    0.0	  100.0	    2.7
= 	  129.7	    0.0	  100.0	    2.8
= 	  129.3	    0.0	  100.0	    2.8
= 	  128.6	    0.0	  100.0	    2.9
= 	  128.3	    0.0	  100.0	    2.9
= 	  127.6	    0.0	  100.0	    2.9
= 	  127.3	    0.0	  100.0	    2.9
= 	  126.7	    0.0	  100.0	    3.0
= 	  126.3	    0.0	  100.0	    3.0
= 	  125.6	    0.0	  100.0	    3.0
= 	  125.3	    0.0	  100.0	    3.1
= 	  124.6	    0.0	  100.0	    3.1
= 	  124.3	    0.0	  100.0	    3.1
= 	  123.6	    0.0	  100.0	    3.2
= 	  123.3	    0.0	  100.0	    3.2
= 	  122.6	    0.0	  100.0	    3.3
= 	  122.3	    0.0	  100.0	    3.3
= 	  121.6	    0.0	  100.0	    3.4
= 	  121.3	    0.0	  100.0	    3.4
= 	  120.6	    0.0	  100.0	    3.4
= 	  120.3	    0.0	  100.0	    3.4
= 	  119.6	    0.0	  100.0	    3.5
= 	  119.2	    0.0	  100.0	    3.5
= 	  118.6	    0.0	  100.0	    3.6
= 	  118.3	    0.0	  100.0	    3.6
= 	  117.6	    0.0	  100.0	    3.7
= 	  117.3	    0.0	  100.0	    3.7
= 	  116.5	    0.0	  100.0	    3.8
= 	  116.3	    0.0	  100.0	    3.8
= 	  115.5	    0.0	  100.0	    3.8
= 	  115.3	    0.0	  100.0	    3.9
= 	  114.6	    0.0	  100.0	    3.9
= 	  114.3	    0.0	  100.0	    4.0
= 	  113.5	    0.0	  100.0	    4.1
= 	  113.2	    0.0	  100.0	    4.1
= 	  112.5	    0.0	  100.0	    4.2
= 	  112.3	    0.0	  100.0	    4.2
= 	  111.5	    0.0	  100.0	    4.3
= 	  111.2	    0.0	  100.0	    4.4
= 	  110.5	    0.0	  100.0	    4.5
= 	  110.2	    0.0	  100.0	    4.5
= 	  109.5	    0.0	  100.0	    4.6
= 	  109.2	    0.0	  100.0	    4.7
= 	  108.5	    0.0	  100.0	    4.8
= 	  108.2	    0.0	  100.0	    4.9
= 	  107.5	    0.0	  100.0	    5.0
= 	  107.1	    0.0	  100.0	    5.1
= 	  106.5	    0.0	  100.0	    5.3
= 	  106.2	    0.0	  100.0	    5.4
= 	  105.4	    0.0	  100.0	    5.7
= 	  105.1	    0.0	  100.0	    5.8
= 	  104.5	    0.0	  100.0	    6.2
= 	  104.1	    0.0	  100.0	    6.4
= 	  103.5	    0.0	  100.0	    7.0
= 	  103.1	    0.0	  100.0	    7.4
= 	  102.5	    0.0	  100.0	    8.5
= 	  102.1	    0.0	  100.0	    9.2
= 	  101.4	    0.0	  100.0	   11.0
= 	  101.1	    0.0	  100.0	   12.0
= 	  100.5	    0.0	  100.0	   14.8
= 	  100.1	    0.0	  100.0	   16.5
= 	   99.4	    0.0	  100.0	   20.0
= 	   99.1	    0.0	  100.0	   21.8
= 	   98.4	    0.0	  100.0	   26.0
= 	   98.1	    0.0	  100.0	   27.6
= 	   97.4	    0.0	  100.0	   30.8
= 	   97.1	    0.0	  100.0	   31.9
= 	   96.4	    0.0	  100.0	   33.9
= 	   96.1	    0.0	  100.0	   34.7
= 	   95.4	    0.0	  100.0	   35.9
= 	   95.1	    0.0	  100.0	   36.3
= 	   94.4	    0.0	  100.0	   37.0
= 	   94.1	    0.0	  100.0	   37.2
= 	   93.4	    0.0	  100.0	   37.7
= 	   93.1	    0.0	  100.0	   37.9
= 	   92.3	    0.0	  100.0	   38.1
= 	   92.1	    0.0	  100.0	   38.2
= 	   91.4	    0.0	  100.0	   38.5
= 	   91.0	    0.0	  100.0	   38.5
= 	   90.3	    0.0	  100.0	   38.7
= 	   90.0	    0.0	  100.0	   38.8
= 	   89.4	    0.0	  100.0	   39.0
= 	   89.0	    0.0	  100.0	   39.0
= 	   88.4	    0.0	  100.0	   39.1
= 	   88.1	    0.0	  100.0	   39.2
= 	   87.3	    0.0	  100.0	   39.3
= 	   87.0	    0.0	  100.0	   39.3
= 	   86.4	    0.0	  100.0	   39.4
= 	   86.0	    0.0	  100.0	   39.5
= 	   85.3	    0.0	  100.0	   39.5
= 	   85.0	    0.0	  100.0	   39.6
= 	   84.3	    0.0	  100.0	   39.7
= 	   84.0	    0.0	  100.0	   39.7
= 	   83.3	    0.0	  100.0	   39.8
= 	   83.0	    0.0	  100.0	   39.8
= 	   82.3	    0.0	  100.0	   39.9
= 	   82.0	    0.0	  100.0	   39.9
= 	   81.3	    0.0	  100.0	   40.0
= 	   81.0	    0.0	  100.0	   40.0
= 	   80.3	    0.0	  100.0	   40.0
= 	   80.0	    0.0	  100.0	   40.0
= 	   79.3	    0.0	  100.0	   40.2
= 	   79.0	    0.0	  100.0	   40.2
= 	   78.3	    0.0	  100.0	   40.2
= 	   78.0	    0.0	  100.0	   40.2
= 	   77.2	    0.0	  100.0	   40.3
= 	   77.0	    0.0	  100.0	   40.3
= 	   76.3	    0.0	  100.0	   40.4
= 	   76.0	    0.0	  100.0	   40.4
= 	   75.3	    0.0	  100.0	   40.4
= 	   75.0	    0.0	  100.0	   40.4
= 	   74.3	    0.0	  100.0	   40.5
= 	   74.0	    0.0	  100.0	   40.5
= 	   73.2	    0.0	  100.0	   40.6
= 	   72.9	    0.0	  100.0	   40.6
= 	   72.2	    0.0	  100.0	   40.6
= 	   71.9	    0.0	  100.0	   40.6
= 	   71.2	    0.0	  100.0	   40.6
= 	   70.9	    0.0	  100.0	   40.6
= 	   70.2	    0.0	  100.0	   40.7
= 	   70.0	    0.0	  100.0	   40.7
= 	   69.2	    0.0	  100.0	   40.8
= 	   68.9	    0.0	  100.0	   40.8
= 	   68.2	    0.0	  100.0	   40.8
= 	   67.9	    0.0	  100.0	   40.8
= 	   67.2	    0.0	  100.0	   40.9
= 	   66.9	    0.0	  100.0	   40.8
= 	   66.2	    0.0	  100.0	   40.8
= 	   65.9	    0.0	  100.0	   40.8
= 	   65.1	    0.0	  100.0	   40.9
= 	   64.9	    0.0	  100.0	   40.9
= 	   64.1	    0.0	  100.0	   40.9
= 	   63.9	    0.0	  100.0	   41.0
= 	   63.2	    0.0	  100.0	   41.0
= 	   62.9	    0.0	  100.0	   41.0
= 	   62.1	    0.0	  100.0	   41.0
= 	   61.9	    0.0	  100.0	   41.0
= 	   61.1	    0.0	  100.0	   41.1
= 	   60.9	    0.0	  100.0	   41.1
= 	   60.1	    0.0	  100.0	   41.1
= 	   59.9	    0.0	  100.0	   41.1
= 	   59.1	    0.0	  100.0	   41.1
= 	   58.9	    0.0	  100.0	   41.1
= 	   58.1	    0.0	  100.0	   41.2
= 	   57.8	    0.0	  100.0	   41.2
= 	   57.1	    0.0	  100.0	   41.2
= 	   56.8	    0.0	  100.0	   41.2
= 	   56.1	    0.0	  100.0	   41.2
= 	   55.8	    0.0	  100.0	   41.2
= 	   55.1	    0.0	  100.0	   41.3
= 	   54.8	    0.0	  100.0	   41.3
= 	   54.1	    0.0	  100.0	   41.3
= 	   53.8	    0.0	  100.0	   41.2
= 	   53.0	    0.0	  100.0	   41.3
= 	   52.8	    0.0	  100.0	   41.3
= 	   52.1	    0.0	  100.0	   41.3
= 	   51.8	    0.0	  100.0	   41.3
= 	   51.0	    0.0	  100.0	   41.3
= 	   50.8	    0.0	  100.0	   41.2
= 	   50.0	    0.0	  100.0	   41.2
= 	   49.8	    0.0	  100.0	   41.2
= 	   49.0	    0.0	  100.0	   41.3
= 	   48.8	    0.0	  100.0	   41.3
= 	   48.0	    0.0	  100.0	   41.3
= 	   47.8	    0.0	  100.0	   41.3
= 	   47.0	    0.0	  100.0	   41.3
= 	   46.8	    0.0	  100.0	   41.3
= 	   46.0	    0.0	  100.0	   41.4
= 	   45.8	    0.0	  100.0	   41.4
= 	   45.0	    0.0	  100.0	   41.4
= 	   44.8	    0.0	  100.0	   41.4
= 	   43.9	    0.0	  100.0	   41.4
= 	   43.8	    0.0	  100.0	   41.4
= 	   42.9	    0.0	  100.0	   41.3
= 	   42.8	    0.0	  100.0	   41.3
= 	   41.9	    0.0	  100.0	   41.3
= 	   41.7	    0.0	  100.0	   41.3
= 	   40.9	    0.0	  100.0	   41.4
= 	   40.7	    0.0	  100.0	   41.4
= 	   39.9	    0.0	  100.0	   41.3
= 	   39.7	    0.0	  100.0	   41.3
= 	   38.9	    0.0	  100.0	   41.4
= 	   38.7	    0.0	  100.0	   41.4
= 	   37.9	    0.0	  100.0	   41.3
= 	   37.7	    0.0	  100.0	   41.3
= 	   36.9	    0.0	  100.0	   41.3
= 	   36.7	    0.0	  100.0	   41.3
= 	   35.8	    0.0	  100.0	   41.3
= 	   35.7	    0.0	  100.0	   41.4
= 	   34.8	    0.0	  100.0	   41.3
= 	   34.7	    0.0	  100.0	   41.3
= 	   33.8	    0.0	  100.0	   41.4
= 	   33.7	    0.0	  100.0	   41.4
= 	   32.8	    0.0	  100.0	   41.3
= 	   32.7	    0.0	  100.0	   41.3
= 	   31.8	    0.0	  100.0	   41.2
= 	   31.7	    0.0	  100.0	   41.2
= 	   30.8	    0.0	  100.0	   41.2
= 	   30.7	    0.0	  100.0	   41.2
= 	   29.8	    0.0	  100.0	   41.2
= 	   29.6	    0.0	  100.0	   41.2
= 	   28.8	    0.0	  100.0	   41.3
= 	   28.7	    0.0	  100.0	   41.3
= 	   27.8	    0.0	  100.0	   41.2
= 	   27.6	    0.0	  100.0	   41.2
= 	   26.8	    0.0	  100.0	   41.2
= 	   26.6	    0.0	  100.0	   41.2
= 	   25.8	    0.0	  100.0	   41.2
= 	   25.6	    0.0	  100.0	   41.2
= 	   24.8	    0.0	  100.0	   41.2
= 	   24.6	    0.0	  100.0	   41.2
= 	   23.8	    0.0	  100.0	   41.1
= 	   23.6	    0.0	  100.0	   41.1
= 	   22.7	    0.0	  100.0	   41.2
= 	   22.6	    0.0	  100.0	   41.2
= 	   21.8	    0.0	  100.0	   41.3
= 	   21.6	    0.0	  100.0	   41.3
= 	   20.7	    0.0	  100.0	   41.1
= 	   20.6	    0.0	  100.0	   41.1
= 	   19.7	    0.0	  100.0	   41.1
= 	   19.6	    0.0	  100.0	   41.1
= 	   18.7	    0.0	  100.0	   41.2
= 	   18.6	    0.0	  100.0	   41.2
= 	   17.7	    0.0	  100.0	   41.2
= 	   17.6	    0.0	  100.0	   41.2
= 	   16.7	    0.0	  100.0	   41.2
= 	   16.6	    0.0	  100.0	   41.2
= 	   15.7	    0.0	  100.0	   41.1
= 	   15.6	    0.0	  100.0	   41.1
= 	   14.7	    0.0	  100.0	   41.1
= 	   14.5	    0.0	  100.0	   41.1
= 	   13.7	    0.0	  100.0	   41.0
= 	   13.5	    0.0	  100.0	   41.0
= 	   12.7	    0.0	  100.0	   41.0
= 	   12.5	    0.0	  100.0	   41.1
= 	   11.7	    0.0	  100.0	   41.2
= 	   11.5	    0.0	  100.0	   41.2
= 	   10.7	    0.0	  100.0	   41.0
= 	   10.5	    0.0	  100.0	   41.0
= 	    9.7	    0.0	  100.0	   40.9
= 	    8.6	    0.0	  100.0	   41.0
= 	    7.6	    0.0	  100.0	   41.0
= 	    6.6	    0.0	  100.0	   41.0
= 	    5.6	    0.0	  100.0	   40.9
= 	    4.6	    0.0	  100.0	   40.9
= 	    3.6	    0.0	  100.0	   40.9
= 	    3.5	    0.0	  100.0	   40.9
= 	    2.6	    0.0	  100.0	   40.9
= 	    2.4	    0.0	  100.0	   40.9
= 	    1.5	    0.0	  100.0	   41.0
= 	    0.6	    0.0	  100.0	   40.9
= 	   -0.6	    0.0	  100.0	   40.9
= 	   -1.5	    0.0	  100.0	   41.0
= 	   -2.4	    0.0	  100.0	   40.9
= 	   -2.6	    0.0	  100.0	   40.9
= 	   -3.5	    0.0	  100.0	   40.9
= 	   -3.6	    0.0	  100.0	   40.9
= 	   -4.6	    0.0	  100.0	   40.9
= 	   -5.6	    0.0	  100.0	   40.9
= 	   -6.6	    0.0	  100.0	   41.0
= 	   -7.6	    0.0	  100.0	   41.0
= 	   -8.6	    0.0	  100.0	   41.0
= 	   -9.7	    0.0	  100.0	   40.9
= 	  -10.5	    0.0	  100.0	   41.0
= 	  -10.7	    0.0	  100.0	   41.0
= 	  -11.5	    0.0	  100.0	   41.2
= 	  -11.7	    0.0	  100.0	   41.2
= 	  -12.5	    0.0	  100.0	   41.1
= 	  -12.7	    0.0	  100.0	   41.0
= 	  -13.5	    0.0	  100.0	   41.0
= 	  -13.7	    0.0	  100.0	   41.0
= 	  -14.5	    0.0	  100.0	   41.1
= 	  -14.7	    0.0	  100.0	   41.1
= 	  -15.6	    0.0	  100.0	   41.1
= 	  -15.7	    0.0	  100.0	   41.1
= 	  -16.6	    0.0	  100.0	   41.2
= 	  -16.7	    0.0	  100.0	   41.2
= 	  -17.6	    0.0	  100.0	   41.2
= 	  -17.7	    0.0	  100.0	   41.2
= 	  -18.6	    0.0	  100.0	   41.2
= 	  -18.7	    0.0	  100.0	   41.2
= 	  -19.6	    0.0	  100.0	   41.1
= 	  -19.7	    0.0	  100.0	   41.1
= 	  -20.6	    0.0	  100.0	   41.1
= 	  -20.7	    0.0	  100.0	   41.1
= 	  -21.6	    0.0	  100.0	   41.3
= 	  -21.8	    0.0	  100.0	   41.3
= 	  -22.6	    0.0	  100.0	   41.2
= 	  -22.7	    0.0	  100.0	   41.2
= 	  -23.6	    0.0	  100.0	   41.1
= 	  -23.8	    0.0	  100.0	   41.1
= 	  -24.6	    0.0	  100.0	   41.2
= 	  -24.8	    0.0	  100.0	   41.2
= 	  -25.6	    0.0	  100.0	   41.2
= 	  -25.8	    0.0	  100.0	   41.2
= 	  -26.6	    0.0	  100.0	   41.2
= 	  -26.8	    0.0	  100.0	   41.2
= 	  -27.6	    0.0	  100.0	   41.2
= 	  -27.8	    0.0	  100.0	   41.2
= 	  -28.7	    0.0	  100.0	   41.3
= 	  -28.8	    0.0	  100.0	   41.3
= 	  -29.6	    0.0	  100.0	   41.2
= 	  -29.8	    0.0	  100.0	   41.2
= 	  -30.7	    0.0	  100.0	   41.2
= 	  -30.8	    0.0	  100.0	   41.2
= 	  -31.7	    0.0	  100.0	   41.2
= 	  -31.8	    0.0	  100.0	   41.2
= 	  -32.7	    0.0	  100.0	   41.3
= 	  -32.8	    0.0	  100.0	   41.3
= 	  -33.7	    0.0	  100.0	   41.4
= 	  -33.8	    0.0	  100.0	   41.4
= 	  -34.7	    0.0	  100.0	   41.3
= 	  -34.8	    0.0	  100.0	   41.3
= 	  -35.7	    0.0	  100.0	   41.4
= 	  -35.8	    0.0	  100.0	   41.3
= 	  -36.7	    0.0	  100.0	   41.3
= 	  -36.9	    0.0	  100.0	   41.3
= 	  -37.7	    0.0	  100.0	   41.3
= 	  -37.9	    0.0	  100.0	   41.3
= 	  -38.7	    0.0	  100.0	   41.4
= 	  -38.9	    0.0	  100.0	   41.4
= 	  -39.7	    0.0	  100.0	   41.3
= 	  -39.9	    0.0	  100.0	   41.3
= 	  -40.7	    0.0	  100.0	   41.4
= 	  -40.9	    0.0	  100.0	   41.4
= 	  -41.7	    0.0	  100.0	   41.3
= 	  -41.9	    0.0	  100.0	   41.3
= 	  -42.8	    0.0	  100.0	   41.3
= 	  -42.9	    0.0	  100.0	   41.3
= 	  -43.8	    0.0	  100.0	   41.4
= 	  -43.9	    0.0	  100.0	   41.4
= 	  -44.8	    0.0	  100.0	   41.4
= 	  -45.0	    0.0	  100.0	   41.4
= 	  -45.8	    0.0	  100.0	   41.4
= 	  -46.0	    0.0	  100.0	   41.4
= 	  -46.8	    0.0	  100.0	   41.3
= 	  -47.0	    0.0	  100.0	   41.3
= 	  -47.8	    0.0	  100.0	   41.3
= 	  -48.0	    0.0	  100.0	   41.3
= 	  -48.8	    0.0	  100.0	   41.3
= 	  -49.0	    0.0	  100.0	   41.3
= 	  -49.8	    0.0	  100.0	   41.2
= 	  -50.0	    0.0	  100.0	   41.2
= 	  -50.8	    0.0	  100.0	   41.2
= 	  -51.0	    0.0	  100.0	   41.3
= 	  -51.8	    0.0	  100.0	   41.3
= 	  -52.1	    0.0	  100.0	   41.3
= 	  -52.8	    0.0	  100.0	   41.3
= 	  -53.0	    0.0	  100.0	   41.3
= 	  -53.8	    0.0	  100.0	   41.2
= 	  -54.1	    0.0	  100.0	   41.3
= 	  -54.8	    0.0	  100.0	   41.3
= 	  -55.1	    0.0	  100.0	   41.3
= 	  -55.8	    0.0	  100.0	   41.2
= 	  -56.1	    0.0	  100.0	   41.2
= 	  -56.8	    0.0	  100.0	   41.2
= 	  -57.1	    0.0	  100.0	   41.2
= 	  -57.8	    0.0	  100.0	   41.2
= 	  -58.1	    0.0	  100.0	   41.2
= 	  -58.9	    0.0	  100.0	   41.1
= 	  -59.1	    0.0	  100.0	   41.1
= 	  -59.9	    0.0	  100.0	   41.1
= 	  -60.1	    0.0	  100.0	   41.1
= 	  -60.9	    0.0	  100.0	   41.1
= 	  -61.1	    0.0	  100.0	   41.1
= 	  -61.9	    0.0	  100.0	   41.0
= 	  -62.1	    0.0	  100.0	   41.0
= 	  -62.9	    0.0	  100.0	   41.0
= 	  -63.2	    0.0	  100.0	   41.0
= 	  -63.9	    0.0	  100.0	   41.0
= 	  -64.1	    0.0	  100.0	   40.9
= 	  -64.9	    0.0	  100.0	   40.9
= 	  -65.1	    0.0	  100.0	   40.9
= 	  -65.9	    0.0	  100.0	   40.8
= 	  -66.2	    0.0	  100.0	   40.8
= 	  -66.9	    0.0	  100.0	   40.8
= 	  -67.2	    0.0	  100.0	   40.9
= 	  -67.9	    0.0	  100.0	   40.8
= 	  -68.2	    0.0	  100.0	   40.8
= 	  -68.9	    0.0	  100.0	   40.8
= 	  -69.2	    0.0	  100.0	   40.8
= 	  -70.0	    0.0	  100.0	   40.7
= 	  -70.2	    0.0	  100.0	   40.7
= 	  -70.9	    0.0	  100.0	   40.6
= 	  -71.2	    0.0	  100.0	   40.6
= 	  -71.9	    0.0	  100.0	   40.6
= 	  -72.2	    0.0	  100.0	   40.6
= 	  -72.9	    0.0	  100.0	   40.6
= 	  -73.2	    0.0	  100.0	   40.6
= 	  -74.0	    0.0	  100.0	   40.5
= 	  -74.3	    0.0	  100.0	   40.5
= 	  -75.0	    0.0	  100.0	   40.4
= 	  -75.3	    0.0	  100.0	   40.4
= 	  -76.0	    0.0	  100.0	   40.4
= 	  -76.3	    0.0	  100.0	   40.4
= 	  -77.0	    0.0	  100.0	   40.3
= 	  -77.2	    0.0	  100.0	   40.3
= 	  -78.0	    0.0	  100.0	   40.2
= 	  -78.3	    0.0	  100.0	   40.2
= 	  -79.0	    0.0	  100.0	   40.2
= 	  -79.3	    0.0	  100.0	   40.2
= 	  -80.0	    0.0	  100.0	   40.0
= 	  -80.3	    0.0	  100.0	   40.0
= 	  -81.0	    0.0	  100.0	   40.0
= 	  -81.3	    0.0	  100.0	   40.0
= 	  -82.0	    0.0	  100.0	   39.9
= 	  -82.3	    0.0	  100.0	   39.9
= 	  -83.0	    0.0	  100.0	   39.8
= 	  -83.3	    0.0	  100.0	   39.8
= 	  -84.0	    0.0	  100.0	   39.7
= 	  -84.3	    0.0	  100.0	   39.7
= 	  -85.0	    0.0	  100.0	   39.6
= 	  -85.3	    0.0	  100.0	   39.5
= 	  -86.0	    0.0	  100.0	   39.5
= 	  -86.4	    0.0	  100.0	   39.4
= 	  -87.0	    0.0	  100.0	   39.3
= 	  -87.3	    0.0	  100.0	   39.3
= 	  -88.1	    0.0	  100.0	   39.2
= 	  -88.4	    0.0	  100.0	   39.1
= 	  -89.0	    0.0	  100.0	   39.0
= 	  -89.4	    0.0	  100.0	   39.0
= 	  -90.0	    0.0	  100.0	   38.8
= 	  -90.3	    0.0	  100.0	   38.7
= 	  -91.0	    0.0	  100.0	   38.5
= 	  -91.4	    0.0	  100.0	   38.5
= 	  -92.1	    0.0	  100.0	   38.2
= 	  -92.3	    0.0	  100.0	   38.1
= 	  -93.1	    0.0	  100.0	   37.9
= 	  -93.4	    0.0	  100.0	   37.7
= 	  -94.1	    0.0	  100.0	   37.2
= 	  -94.4	    0.0	  100.0	   37.0
= 	  -95.1	    0.0	  100.0	   36.3
= 	  -95.4	    0.0	  100.0	   35.9
= 	  -96.1	    0.0	  100.0	   34.7
= 	  -96.4	    0.0	  100.0	   33.9
= 	  -97.1	    0.0	  100.0	   31.9
= 	  -97.4	    0.0	  100.0	   30.8
= 	  -98.1	    0.0	  100.0	   27.6
= 	  -98.4	    0.0	  100.0	   26.0
= 	  -99.1	    0.0	  100.0	   21.8
= 	  -99.4	    0.0	  100.0	   20.0
= 	 -100.1	    0.0	  100.0	   16.5
= 	 -100.5	    0.0	  100.0	   14.8
= 	 -101.1	    0.0	  100.0	   12.0
= 	 -101.4	    0.0	  100.0	   11.0
= 	 -102.1	    0.0	  100.0	    9.2
= 	 -102.5	    0.0	  100.0	    8.5
= 	 -103.1	    0.0	  100.0	    7.4
= 	 -103.5	    0.0	  100.0	    7.0
= 	 -104.1	    0.0	  100.0	    6.4
= 	 -104.5	    0.0	  100.0	    6.2
= 	 -105.1	    0.0	  100.0	    5.8
= 	 -105.4	    0.0	  100.0	    5.7
= 	 -106.2	    0.0	  100.0	    5.4
= 	 -106.5	    0.0	  100.0	    5.3
= 	 -107.1	    0.0	  100.0	    5.1
= 	 -107.5	    0.0	  100.0	    5.0
= 	 -108.2	    0.0	  100.0	    4.9
= 	 -108.5	    0.0	  100.0	    4.8
= 	 -109.2	    0.0	  100.0	    4.7
= 	 -109.5	    0.0	  100.0	    4.6
= 	 -110.2	    0.0	  100.0	    4.5
= 	 -110.5	    0.0	  100.0	    4.5
= 	 -111.2	    0.0	  100.0	    4.4
= 	 -111.5	    0.0	  100.0	    4.3
= 	 -112.3	    0.0	  100.0	    4.2
= 	 -112.5	    0.0	  100.0	    4.2
= 	 -113.2	    0.0	  100.0	    4.1
= 	 -113.5	    0.0	  100.0	    4.1
= 	 -114.3	    0.0	  100.0	    4.0
= 	 -114.6	    0.0	  100.0	    3.9
= 	 -115.3	    0.0	  100.0	    3.9
= 	 -115.5	    0.0	  100.0	    3.8
= 	 -116.3	    0.0	  100.0	    3.8
= 	 -116.5	    0.0	  100.0	    3.8
= 	 -117.3	    0.0	  100.0	    3.7
= 	 -117.6	    0.0	  100.0	    3.7
= 	 -118.3	    0.0	  100.0	    3.6
= 	 -118.6	    0.0	  100.0	    3.6
= 	 -119.2	    0.0	  100.0	    3.5
= 	 -119.6	    0.0	  100.0	    3.5
= 	 -120.3	    0.0	  100.0	    3.4
= 	 -120.6	    0.0	  100.0	    3.4
= 	 -121.3	    0.0	  100.0	    3.4
= 	 -121.6	    0.0	  100.0	    3.4
= 	 -122.3	    0.0	  100.0	    3.3
= 	 -122.6	    0.0	  100.0	    3.3
= 	 -123.3	    0.0	  100.0	    3.2
= 	 -123.6	    0.0	  100.0	    3.2
= 	 -124.3	    0.0	  100.0	    3.1
= 	 -124.6	    0.0	  100.0	    3.1
= 	 -125.3	    0.0	  100.0	    3.1
= 	 -125.6	    0.0	  100.0	    3.0
= 	 -126.3	    0.0	  100.0	    3.0
= 	 -126.7	    0.0	  100.0	    3.0
= 	 -127.3	    0.0	  100.0	    2.9
= 	 -127.6	    0.0	  100.0	    2.9
= 	 -128.3	    0.0	  100.0	    2.9
= 	 -128.6	    0.0	  100.0	    2.9
= 	 -129.3	    0.0	  100.0	    2.8
= 	 -129.7	    0.0	  100.0	    2.8
= 	 -130.3	    0.0	  100.0	    2.7
= 	 -130.7	    0.0	  100.0	    2.7
= 	 -131.3	    0.0	  100.0	    2.7
= 	 -131.7	    0.0	  100.0	    2.7
= 	 -132.4	    0.0	  100.0	    2.6
= 	 -132.7	    0.0	  100.0	    2.6
= 	 -133.4	    0.0	  100.0	    2.6
= 	 -133.7	    0.0	  100.0	    2.6
= 	 -134.4	    0.0	  100.0	    2.5
= 	 -134.7	    0.0	  100.0	    2.5
= 	 -135.4	    0.0	  100.0	    2.5
= 	 -135.7	    0.0	  100.0	    2.5
= 	 -136.4	    0.0	  100.0	    2.4
= 	 -136.7	    0.0	  100.0	    2.4
= 	 -137.4	    0.0	  100.0	    2.4
= 	 -137.7	    0.0	  100.0	    2.4
= 	 -138.4	    0.0	  100.0	    2.3
= 	 -138.8	    0.0	  100.0	    2.3
= 	 -139.4	    0.0	  100.0	    2.3
= 	 -139.7	    0.0	  100.0	    2.2
= 	 -140.5	    0.0	  100.0	    2.2
= 	 -140.7	    0.0	  100.0	    2.2
= 	 -141.4	    0.0	  100.0	    2.2
= 	 -141.7	    0.0	  100.0	    2.2
= 	 -142.4	    0.0	  100.0	    2.1
= 	 -142.8	    0.0	  100.0	    2.1
= 	 -143.4	    0.0	  100.0	    2.1
= 	 -143.8	    0.0	  100.0	    2.1
= 	 -144.4	    0.0	  100.0	    2.0
= 	 -144.8	    0.0	  100.0	    2.0
= 	 -145.4	    0.0	  100.0	    2.0
= 	 -145.8	    0.0	  100.0	    2.0
= 	 -146.5	    0.0	  100.0	    2.0
= 	 -146.8	    0.0	  100.0	    2.0
= 	 -147.5	    0.0	  100.0	    1.9
= 	 -147.8	    0.0	  100.0	    1.9
= 	 -148.5	    0.0	  100.0	    1.9
= 	 -148.8	    0.0	  100.0	    1.9
= 	 -149.5	    0.0	  100.0	    1.9
= 	 -149.9	    0.0	  100.0	    1.8
= 	 -150.5	    0.0	  100.0	    1.8
= 	 -150.9	    0.0	  100.0	    1.8
= 	 -151.5	    0.0	  100.0	    1.8
= 	 -151.9	    0.0	  100.0	    1.8
= 	 -152.5	    0.0	  100.0	    1.7
= 	 -152.9	    0.0	  100.0	    1.7
= 	 -153.5	    0.0	  100.0	    1.7
= 	 -153.9	    0.0	  100.0	    1.7
= 	 -154.5	    0.0	  100.0	    1.7
= 	 -154.9	    0.0	  100.0	    1.7
= 	 -155.4	    0.0	  100.0	    1.7
= 	 -155.9	    0.0	  100.0	    1.6
= 	 -156.3	    0.0	  100.0	    1.6
= 	 -156.9	    0.0	  100.0	    1.6
= 	 -157.4	    0.0	  100.0	    1.6
= 	 -157.9	    0.0	  100.0	    1.6
= 	 -158.9	    0.0	  100.0	    1.5
= 	 -159.8	    0.0	  100.0	    1.5
:EOM  # End of Measurement
#
# RFA300 ASCII Measurement Dump ( BDS format )
#
# Measurement number 	32
#
%VNR 1.0
%MOD 	RAT
%TYP 	SCN 
%SCN 	PRO 
%FLD 	SEM 
%DAT 	09-08-2015 
%TIM 	09:42:16 
%FSZ 	200	200
%BMT 	PHO	   10.0
%SSD 	900
%BUP 	0
%BRD 	1000
%FSH 	-1
%ASC 	0
%WEG 	0
%GPO 	0
%CPO 	0
%MEA 	2
%PRD 	2000
%PTS 	670
%STS 	  169.7	    0.0	  200.0 # Start Scan values in mm ( X , Y , Z )
%EDS 	 -169.7	    0.0	  200.0 # End Scan values in mm ( X , Y , Z )
#
#	  X      Y      Z     Dose
#
= 	  169.7	    0.0	  200.0	    1.5
= 	  169.2	    0.0	  200.0	    1.5
= 	  168.8	    0.0	  200.0	    1.5
= 	  168.2	    0.0	  200.0	    1.5
= 	  167.4	    0.0	  200.0	    1.5
= 	  167.2	    0.0	  200.0	    1.5
= 	  166.2	    0.0	  200.0	    1.6
= 	  165.4	    0.0	  200.0	    1.6
= 	  165.2	    0.0	  200.0	    1.6
= 	  164.5	    0.0	  200.0	    1.6
= 	  164.2	    0.0	  200.0	    1.6
= 	  163.5	    0.0	  200.0	    1.6
= 	  163.2	    0.0	  200.0	    1.6
= 	  162.5	    0.0	  200.0	    1.7
= 	  162.2	    0.0	  200.0	    1.7
= 	  161.4	    0.0	  200.0	    1.7
= 	  161.2	    0.0	  200.0	    1.7
= 	  160.4	    0.0	  200.0	    1.7
= 	  160.2	    0.0	  200.0	    1.7
= 	  159.4	    0.0	  200.0	    1.8
= 	  159.2	    0.0	  200.0	    1.8
= 	  158.5	    0.0	  200.0	    1.8
= 	  158.2	    0.0	  200.0	    1.8
= 	  157.5	    0.0	  200.0	    1.8
= 	  157.1	    0.0	  200.0	    1.8
= 	  156.4	    0.0	  200.0	    1.9
= 	  156.2	    0.0	  200.0	    1.9
= 	  155.5	    0.0	  200.0	    1.9
= 	  155.1	    0.0	  200.0	    1.9
= 	  154.4	    0.0	  200.0	    1.9
= 	  154.1	    0.0	  200.0	    1.9
= 	  153.4	    0.0	  200.0	    2.0
= 	  153.2	    0.0	  200.0	    2.0
= 	  152.4	    0.0	  200.0	    2.0
= 	  152.1	    0.0	  200.0	    2.0
= 	  151.4	    0.0	  200.0	    2.0
= 	  151.1	    0.0	  200.0	    2.0
= 	  150.4	    0.0	  200.0	    2.0
= 	  150.1	    0.0	  200.0	    2.1
= 	  149.4	    0.0	  200.0	    2.1
= 	  149.1	    0.0	  200.0	    2.1
= 	  148.4	    0.0	  200.0	    2.1
= 	  148.1	    0.0	  200.0	    2.1
= 	  147.4	    0.0	  200.0	    2.2
= 	  147.1	    0.0	  200.0	    2.2
= 	  146.4	    0.0	  200.0	    2.2
= 	  146.1	    0.0	  200.0	    2.2
= 	  145.4	    0.0	  200.0	    2.3
= 	  145.0	    0.0	  200.0	    2.3
= 	  144.4	    0.0	  200.0	    2.3
= 	  144.1	    0.0	  200.0	    2.3
= 	  143.4	    0.0	  200.0	    2.3
= 	  143.0	    0.0	  200.0	    2.3
= 	  142.4	    0.0	  200.0	    2.4
= 	  142.0	    0.0	  200.0	    2.4
= 	  141.4	    0.0	  200.0	    2.4
= 	  141.1	    0.0	  200.0	    2.5
= 	  140.4	    0.0	  200.0	    2.5
= 	  140.0	    0.0	  200.0	    2.5
= 	  139.4	    0.0	  200.0	    2.5
= 	  139.0	    0.0	  200.0	    2.6
= 	  138.3	    0.0	  200.0	    2.6
= 	  138.0	    0.0	  200.0	    2.6
= 	  137.3	    0.0	  200.0	    2.6
= 	  137.0	    0.0	  200.0	    2.7
= 	  136.3	    0.0	  200.0	    2.7
= 	  136.0	    0.0	  200.0	    2.7
= 	  135.3	    0.0	  200.0	    2.7
= 	  135.0	    0.0	  200.0	    2.8
= 	  134.3	    0.0	  200.0	    2.8
= 	  134.0	    0.0	  200.0	    2.8
= 	  133.3	    0.0	  200.0	    2.8
= 	  133.0	    0.0	  200.0	    2.9
= 	  132.3	    0.0	  200.0	    2.9
= 	  132.0	    0.0	  200.0	    2.9
= 	  131.3	    0.0	  200.0	    3.0
= 	  130.9	    0.0	  200.0	    3.0
= 	  130.3	    0.0	  200.0	    3.0
= 	  129.9	    0.0	  200.0	    3.1
= 	  129.3	    0.0	  200.0	    3.1
= 	  128.9	    0.0	  200.0	    3.1
= 	  128.2	    0.0	  200.0	    3.2
= 	  127.9	    0.0	  200.0	    3.2
= 	  127.3	    0.0	  200.0	    3.2
= 	  126.9	    0.0	  200.0	    3.3
= 	  126.2	    0.0	  200.0	    3.3
= 	  125.9	    0.0	  200.0	    3.3
= 	  125.3	    0.0	  200.0	    3.4
= 	  124.9	    0.0	  200.0	    3.4
= 	  124.2	    0.0	  200.0	    3.5
= 	  123.9	    0.0	  200.0	    3.5
= 	  123.2	    0.0	  200.0	    3.5
= 	  122.8	    0.0	  200.0	    3.6
= 	  122.2	    0.0	  200.0	    3.6
= 	  121.8	    0.0	  200.0	    3.6
= 	  121.2	    0.0	  200.0	    3.7
= 	  120.8	    0.0	  200.0	    3.7
= 	  120.2	    0.0	  200.0	    3.8
= 	  119.8	    0.0	  200.0	    3.9
= 	  119.2	    0.0	  200.0	    4.0
= 	  118.8	    0.0	  200.0	    4.0
= 	  118.2	    0.0	  200.0	    4.1
= 	  117.8	    0.0	  200.0	    4.1
= 	  117.2	    0.0	  200.0	    4.2
= 	  116.8	    0.0	  200.0	    4.3
= 	  116.2	    0.0	  200.0	    4.4
= 	  115.8	    0.0	  200.0	    4.5
= 	  115.2	    0.0	  200.0	    4.7
= 	  114.8	    0.0	  200.0	    4.8
= 	  114.2	    0.0	  200.0	    5.1
= 	  113.8	    0.0	  200.0	    5.3
= 	  113.1	    0.0	  200.0	    5.7
= 	  112.8	    0.0	  200.0	    6.0
= 	  112.1	    0.0	  200.0	    6.7
= 	  111.7	    0.0	  200.0	    7.3
= 	  111.1	    0.0	  200.0	    8.4
= 	  110.7	    0.0	  200.0	    9.2
= 	  110.1	    0.0	  200.0	   10.7
= 	  109.7	    0.0	  200.0	   11.7
= 	  109.1	    0.0	  200.0	   13.8
= 	  108.7	    0.0	  200.0	   14.7
= 	  108.1	    0.0	  200.0	   16.6
= 	  107.7	    0.0	  200.0	   17.6
= 	  107.1	    0.0	  200.0	   19.0
= 	  106.7	    0.0	  200.0	   19.8
= 	  106.1	    0.0	  200.0	   20.8
= 	  105.7	    0.0	  200.0	   21.2
= 	  105.0	    0.0	  200.0	   21.9
= 	  104.7	    0.0	  200.0	   22.1
= 	  104.1	    0.0	  200.0	   22.4
= 	  103.7	    0.0	  200.0	   22.6
= 	  103.0	    0.0	  200.0	   22.9
= 	  102.7	    0.0	  200.0	   23.0
= 	  102.1	    0.0	  200.0	   23.1
= 	  101.7	    0.0	  200.0	   23.2
= 	  101.1	    0.0	  200.0	   23.3
= 	  100.7	    0.0	  200.0	   23.4
= 	  100.1	    0.0	  200.0	   23.6
= 	   99.6	    0.0	  200.0	   23.6
= 	   99.0	    0.0	  200.0	   23.7
= 	   98.7	    0.0	  200.0	   23.8
= 	   98.0	    0.0	  200.0	   23.8
= 	   97.7	    0.0	  200.0	   23.9
= 	   97.0	    0.0	  200.0	   23.9
= 	   96.6	    0.0	  200.0	   23.9
= 	   96.0	    0.0	  200.0	   24.0
= 	   95.6	    0.0	  200.0	   24.1
= 	   95.1	    0.0	  200.0	   24.1
= 	   94.6	    0.0	  200.0	   24.2
= 	   94.0	    0.0	  200.0	   24.2
= 	   93.6	    0.0	  200.0	   24.3
= 	   93.0	    0.0	  200.0	   24.3
= 	   92.6	    0.0	  200.0	   24.3
= 	   92.0	    0.0	  200.0	   24.4
= 	   91.6	    0.0	  200.0	   24.4
= 	   91.0	    0.0	  200.0	   24.5
= 	   90.6	    0.0	  200.0	   24.5
= 	   90.0	    0.0	  200.0	   24.6
= 	   89.6	    0.0	  200.0	   24.6
= 	   89.0	    0.0	  200.0	   24.7
= 	   88.5	    0.0	  200.0	   24.7
= 	   88.0	    0.0	  200.0	   24.7
= 	   87.5	    0.0	  200.0	   24.7
= 	   86.9	    0.0	  200.0	   24.7
= 	   86.5	    0.0	  200.0	   24.7
= 	   86.0	    0.0	  200.0	   24.8
= 	   85.5	    0.0	  200.0	   24.9
= 	   84.9	    0.0	  200.0	   24.9
= 	   84.5	    0.0	  200.0	   24.9
= 	   83.9	    0.0	  200.0	   25.0
= 	   83.5	    0.0	  200.0	   25.0
= 	   82.9	    0.0	  200.0	   25.0
= 	   82.5	    0.0	  200.0	   25.0
= 	   81.9	    0.0	  200.0	   25.0
= 	   81.4	    0.0	  200.0	   25.1
= 	   80.9	    0.0	  200.0	   25.1
= 	   80.5	    0.0	  200.0	   25.2
= 	   79.9	    0.0	  200.0	   25.2
= 	   79.4	    0.0	  200.0	   25.2
= 	   78.9	    0.0	  200.0	   25.3
= 	   78.5	    0.0	  200.0	   25.3
= 	   77.9	    0.0	  200.0	   25.3
= 	   77.5	    0.0	  200.0	   25.3
= 	   76.9	    0.0	  200.0	   25.3
= 	   76.4	    0.0	  200.0	   25.3
= 	   75.9	    0.0	  200.0	   25.3
= 	   75.4	    0.0	  200.0	   25.4
= 	   74.9	    0.0	  200.0	   25.5
= 	   74.4	    0.0	  200.0	   25.5
= 	   73.9	    0.0	  200.0	   25.4
= 	   73.4	    0.0	  200.0	   25.5
= 	   72.8	    0.0	  200.0	   25.5
= 	   72.4	    0.0	  200.0	   25.6
= 	   71.9	    0.0	  200.0	   25.6
= 	   71.4	    0.0	  200.0	   25.6
= 	   70.9	    0.0	  200.0	   25.6
= 	   70.3	    0.0	  200.0	   25.6
= 	   69.8	    0.0	  200.0	   25.6
= 	   69.3	    0.0	  200.0	   25.7
= 	   68.8	    0.0	  200.0	   25.7
= 	   68.3	    0.0	  200.0	   25.7
= 	   67.8	    0.0	  200.0	   25.7
= 	   67.3	    0.0	  200.0	   25.7
= 	   66.8	    0.0	  200.0	   25.7
= 	   66.3	    0.0	  200.0	   25.7
= 	   65.8	    0.0	  200.0	   25.7
= 	   65.3	    0.0	  200.0	   25.8
= 	   64.8	    0.0	  200.0	   25.8
= 	   64.3	    0.0	  200.0	   25.9
= 	   63.8	    0.0	  200.0	   25.9
= 	   63.3	    0.0	  200.0	   25.8
= 	   62.8	    0.0	  200.0	   25.8
= 	   62.3	    0.0	  200.0	   25.9
= 	   61.8	    0.0	  200.0	   25.9
= 	   61.3	    0.0	  200.0	   25.9
= 	   60.8	    0.0	  200.0	   25.9
= 	   60.3	    0.0	  200.0	   25.9
= 	   59.8	    0.0	  200.0	   26.0
= 	   59.3	    0.0	  200.0	   26.0
= 	   58.8	    0.0	  200.0	   26.0
= 	   58.3	    0.0	  200.0	   26.0
= 	   57.7	    0.0	  200.0	   26.0
= 	   57.3	    0.0	  200.0	   26.0
= 	   56.7	    0.0	  200.0	   26.0
= 	   56.2	    0.0	  200.0	   26.0
= 	   55.7	    0.0	  200.0	   26.1
= 	   55.2	    0.0	  200.0	   26.1
= 	   54.7	    0.0	  200.0	   26.1
= 	   54.2	    0.0	  200.0	   26.1
= 	   53.7	    0.0	  200.0	   26.1
= 	   53.2	    0.0	  200.0	   26.1
= 	   52.7	    0.0	  200.0	   26.1
= 	   52.2	    0.0	  200.0	   26.1
= 	   51.6	    0.0	  200.0	   26.1
= 	   51.2	    0.0	  200.0	   26.1
= 	   50.6	    0.0	  200.0	   26.1
= 	   50.2	    0.0	  200.0	   26.2
= 	   49.6	    0.0	  200.0	   26.2
= 	   49.2	    0.0	  200.0	   26.1
= 	   48.6	    0.0	  200.0	   26.2
= 	   48.2	    0.0	  200.0	   26.2
= 	   47.6	    0.0	  200.0	   26.2
= 	   47.2	    0.0	  200.0	   26.2
= 	   46.6	    0.0	  200.0	   26.3
= 	   46.2	    0.0	  200.0	   26.2
= 	   45.6	    0.0	  200.0	   26.2
= 	   45.1	    0.0	  200.0	   26.2
= 	   44.6	    0.0	  200.0	   26.2
= 	   44.2	    0.0	  200.0	   26.2
= 	   43.6	    0.0	  200.0	   26.2
= 	   43.2	    0.0	  200.0	   26.2
= 	   42.6	    0.0	  200.0	   26.3
= 	   42.2	    0.0	  200.0	   26.2
= 	   41.5	    0.0	  200.0	   26.2
= 	   41.2	    0.0	  200.0	   26.2
= 	   40.6	    0.0	  200.0	   26.2
= 	   40.1	    0.0	  200.0	   26.2
= 	   39.5	    0.0	  200.0	   26.2
= 	   39.1	    0.0	  200.0	   26.3
= 	   38.5	    0.0	  200.0	   26.3
= 	   38.1	    0.0	  200.0	   26.3
= 	   37.5	    0.0	  200.0	   26.3
= 	   37.1	    0.0	  200.0	   26.3
= 	   36.5	    0.0	  200.0	   26.3
= 	   36.1	    0.0	  200.0	   26.3
= 	   35.5	    0.0	  200.0	   26.3
= 	   35.1	    0.0	  200.0	   26.3
= 	   34.5	    0.0	  200.0	   26.3
= 	   34.1	    0.0	  200.0	   26.3
= 	   33.5	    0.0	  200.0	   26.3
= 	   33.1	    0.0	  200.0	   26.3
= 	   32.4	    0.0	  200.0	   26.3
= 	   32.0	    0.0	  200.0	   26.3
= 	   31.5	    0.0	  200.0	   26.4
= 	   31.1	    0.0	  200.0	   26.4
= 	   30.4	    0.0	  200.0	   26.4
= 	   30.0	    0.0	  200.0	   26.3
= 	   29.4	    0.0	  200.0	   26.3
= 	   29.0	    0.0	  200.0	   26.3
= 	   28.4	    0.0	  200.0	   26.3
= 	   28.0	    0.0	  200.0	   26.3
= 	   27.4	    0.0	  200.0	   26.3
= 	   27.1	    0.0	  200.0	   26.3
= 	   26.4	    0.0	  200.0	   26.3
= 	   26.0	    0.0	  200.0	   26.3
= 	   25.4	    0.0	  200.0	   26.3
= 	   25.0	    0.0	  200.0	   26.3
= 	   24.4	    0.0	  200.0	   26.3
= 	   24.0	    0.0	  200.0	   26.4
= 	   23.4	    0.0	  200.0	   26.4
= 	   23.0	    0.0	  200.0	   26.4
= 	   22.4	    0.0	  200.0	   26.3
= 	   22.0	    0.0	  200.0	   26.3
= 	   21.4	    0.0	  200.0	   26.4
= 	   21.0	    0.0	  200.0	   26.4
= 	   20.4	    0.0	  200.0	   26.3
= 	   19.9	    0.0	  200.0	   26.4
= 	   19.4	    0.0	  200.0	   26.4
= 	   18.9	    0.0	  200.0	   26.4
= 	   18.3	    0.0	  200.0	   26.4
= 	   17.9	    0.0	  200.0	   26.4
= 	   17.4	    0.0	  200.0	   26.4
= 	   16.9	    0.0	  200.0	   26.3
= 	   16.3	    0.0	  200.0	   26.3
= 	   15.9	    0.0	  200.0	   26.3
= 	   15.3	    0.0	  200.0	   26.3
= 	   14.9	    0.0	  200.0	   26.3
= 	   14.3	    0.0	  200.0	   26.3
= 	   13.9	    0.0	  200.0	   26.3
= 	   13.3	    0.0	  200.0	   26.3
= 	   12.9	    0.0	  200.0	   26.3
= 	   12.3	    0.0	  200.0	   26.4
= 	   11.9	    0.0	  200.0	   26.3
= 	   11.3	    0.0	  200.0	   26.3
= 	   10.9	    0.0	  200.0	   26.3
= 	   10.3	    0.0	  200.0	   26.3
= 	    9.9	    0.0	  200.0	   26.3
= 	    9.2	    0.0	  200.0	   26.3
= 	    8.9	    0.0	  200.0	   26.3
= 	    8.2	    0.0	  200.0	   26.3
= 	    7.9	    0.0	  200.0	   26.3
= 	    7.2	    0.0	  200.0	   26.3
= 	    6.9	    0.0	  200.0	   26.3
= 	    6.2	    0.0	  200.0	   26.3
= 	    5.9	    0.0	  200.0	   26.3
= 	    5.2	    0.0	  200.0	   26.3
= 	    4.8	    0.0	  200.0	   26.3
= 	    4.2	    0.0	  200.0	   26.3
= 	    3.8	    0.0	  200.0	   26.3
= 	    3.2	    0.0	  200.0	   26.3
= 	    2.8	    0.0	  200.0	   26.3
= 	    2.2	    0.0	  200.0	   26.2
= 	    1.8	    0.0	  200.0	   26.2
= 	    1.2	    0.0	  200.0	   26.2
= 	    0.8	    0.0	  200.0	   26.2
= 	   -0.8	    0.0	  200.0	   26.2
= 	   -1.2	    0.0	  200.0	   26.2
= 	   -1.8	    0.0	  200.0	   26.2
= 	   -2.2	    0.0	  200.0	   26.2
= 	   -2.8	    0.0	  200.0	   26.3
= 	   -3.2	    0.0	  200.0	   26.3
= 	   -3.8	    0.0	  200.0	   26.3
= 	   -4.2	    0.0	  200.0	   26.3
= 	   -4.8	    0.0	  200.0	   26.3
= 	   -5.2	    0.0	  200.0	   26.3
= 	   -5.9	    0.0	  200.0	   26.3
= 	   -6.2	    0.0	  200.0	   26.3
= 	   -6.9	    0.0	  200.0	   26.3
= 	   -7.2	    0.0	  200.0	   26.3
= 	   -7.9	    0.0	  200.0	   26.3
= 	   -8.2	    0.0	  200.0	   26.3
= 	   -8.9	    0.0	  200.0	   26.3
= 	   -9.2	    0.0	  200.0	   26.3
= 	   -9.9	    0.0	  200.0	   26.3
= 	  -10.3	    0.0	  200.0	   26.3
= 	  -10.9	    0.0	  200.0	   26.3
= 	  -11.3	    0.0	  200.0	   26.3
= 	  -11.9	    0.0	  200.0	   26.3
= 	  -12.3	    0.0	  200.0	   26.4
= 	  -12.9	    0.0	  200.0	   26.3
= 	  -13.3	    0.0	  200.0	   26.3
= 	  -13.9	    0.0	  200.0	   26.3
= 	  -14.3	    0.0	  200.0	   26.3
= 	  -14.9	    0.0	  200.0	   26.3
= 	  -15.3	    0.0	  200.0	   26.3
= 	  -15.9	    0.0	  200.0	   26.3
= 	  -16.3	    0.0	  200.0	   26.3
= 	  -16.9	    0.0	  200.0	   26.3
= 	  -17.4	    0.0	  200.0	   26.4
= 	  -17.9	    0.0	  200.0	   26.4
= 	  -18.3	    0.0	  200.0	   26.4
= 	  -18.9	    0.0	  200.0	   26.4
= 	  -19.4	    0.0	  200.0	   26.4
= 	  -19.9	    0.0	  200.0	   26.4
= 	  -20.4	    0.0	  200.0	   26.3
= 	  -21.0	    0.0	  200.0	   26.4
= 	  -21.4	    0.0	  200.0	   26.4
= 	  -22.0	    0.0	  200.0	   26.3
= 	  -22.4	    0.0	  200.0	   26.3
= 	  -23.0	    0.0	  200.0	   26.4
= 	  -23.4	    0.0	  200.0	   26.4
= 	  -24.0	    0.0	  200.0	   26.4
= 	  -24.4	    0.0	  200.0	   26.3
= 	  -25.0	    0.0	  200.0	   26.3
= 	  -25.4	    0.0	  200.0	   26.3
= 	  -26.0	    0.0	  200.0	   26.3
= 	  -26.4	    0.0	  200.0	   26.3
= 	  -27.1	    0.0	  200.0	   26.3
= 	  -27.4	    0.0	  200.0	   26.3
= 	  -28.0	    0.0	  200.0	   26.3
= 	  -28.4	    0.0	  200.0	   26.3
= 	  -29.0	    0.0	  200.0	   26.3
= 	  -29.4	    0.0	  200.0	   26.3
= 	  -30.0	    0.0	  200.0	   26.3
= 	  -30.4	    0.0	  200.0	   26.4
= 	  -31.1	    0.0	  200.0	   26.4
= 	  -31.5	    0.0	  200.0	   26.4
= 	  -32.0	    0.0	  200.0	   26.3
= 	  -32.4	    0.0	  200.0	   26.3
= 	  -33.1	    0.0	  200.0	   26.3
= 	  -33.5	    0.0	  200.0	   26.3
= 	  -34.1	    0.0	  200.0	   26.3
= 	  -34.5	    0.0	  200.0	   26.3
= 	  -35.1	    0.0	  200.0	   26.3
= 	  -35.5	    0.0	  200.0	   26.3
= 	  -36.1	    0.0	  200.0	   26.3
= 	  -36.5	    0.0	  200.0	   26.3
= 	  -37.1	    0.0	  200.0	   26.3
= 	  -37.5	    0.0	  200.0	   26.3
= 	  -38.1	    0.0	  200.0	   26.3
= 	  -38.5	    0.0	  200.0	   26.3
= 	  -39.1	    0.0	  200.0	   26.3
= 	  -39.5	    0.0	  200.0	   26.2
= 	  -40.1	    0.0	  200.0	   26.2
= 	  -40.6	    0.0	  200.0	   26.2
= 	  -41.2	    0.0	  200.0	   26.2
= 	  -41.5	    0.0	  200.0	   26.2
= 	  -42.2	    0.0	  200.0	   26.2
= 	  -42.6	    0.0	  200.0	   26.3
= 	  -43.2	    0.0	  200.0	   26.2
= 	  -43.6	    0.0	  200.0	   26.2
= 	  -44.2	    0.0	  200.0	   26.2
= 	  -44.6	    0.0	  200.0	   26.2
= 	  -45.1	    0.0	  200.0	   26.2
= 	  -45.6	    0.0	  200.0	   26.2
= 	  -46.2	    0.0	  200.0	   26.2
= 	  -46.6	    0.0	  200.0	   26.3
= 	  -47.2	    0.0	  200.0	   26.2
= 	  -47.6	    0.0	  200.0	   26.2
= 	  -48.2	    0.0	  200.0	   26.2
= 	  -48.6	    0.0	  200.0	   26.2
= 	  -49.2	    0.0	  200.0	   26.1
= 	  -49.6	    0.0	  200.0	   26.2
= 	  -50.2	    0.0	  200.0	   26.2
= 	  -50.6	    0.0	  200.0	   26.1
= 	  -51.2	    0.0	  200.0	   26.1
= 	  -51.6	    0.0	  200.0	   26.1
= 	  -52.2	    0.0	  200.0	   26.1
= 	  -52.7	    0.0	  200.0	   26.1
= 	  -53.2	    0.0	  200.0	   26.1
= 	  -53.7	    0.0	  200.0	   26.1
= 	  -54.2	    0.0	  200.0	   26.1
= 	  -54.7	    0.0	  200.0	   26.1
= 	  -55.2	    0.0	  200.0	   26.1
= 	  -55.7	    0.0	  200.0	   26.1
= 	  -56.2	    0.0	  200.0	   26.0
= 	  -56.7	    0.0	  200.0	   26.0
= 	  -57.3	    0.0	  200.0	   26.0
= 	  -57.7	    0.0	  200.0	   26.0
= 	  -58.3	    0.0	  200.0	   26.0
= 	  -58.8	    0.0	  200.0	   26.0
= 	  -59.3	    0.0	  200.0	   26.0
= 	  -59.8	    0.0	  200.0	   26.0
= 	  -60.3	    0.0	  200.0	   25.9
= 	  -60.8	    0.0	  200.0	   25.9
= 	  -61.3	    0.0	  200.0	   25.9
= 	  -61.8	    0.0	  200.0	   25.9
= 	  -62.3	    0.0	  200.0	   25.9
= 	  -62.8	    0.0	  200.0	   25.8
= 	  -63.3	    0.0	  200.0	   25.8
= 	  -63.8	    0.0	  200.0	   25.9
= 	  -64.3	    0.0	  200.0	   25.9
= 	  -64.8	    0.0	  200.0	   25.8
= 	  -65.3	    0.0	  200.0	   25.8
= 	  -65.8	    0.0	  200.0	   25.7
= 	  -66.3	    0.0	  200.0	   25.7
= 	  -66.8	    0.0	  200.0	   25.7
= 	  -67.3	    0.0	  200.0	   25.7
= 	  -67.8	    0.0	  200.0	   25.7
= 	  -68.3	    0.0	  200.0	   25.7
= 	  -68.8	    0.0	  200.0	   25.7
= 	  -69.3	    0.0	  200.0	   25.7
= 	  -69.8	    0.0	  200.0	   25.6
= 	  -70.3	    0.0	  200.0	   25.6
= 	  -70.9	    0.0	  200.0	   25.6
= 	  -71.4	    0.0	  200.0	   25.6
= 	  -71.9	    0.0	  200.0	   25.6
= 	  -72.4	    0.0	  200.0	   25.6
= 	  -72.8	    0.0	  200.0	   25.5
= 	  -73.4	    0.0	  200.0	   25.5
= 	  -73.9	    0.0	  200.0	   25.4
= 	  -74.4	    0.0	  200.0	   25.5
= 	  -74.9	    0.0	  200.0	   25.5
= 	  -75.4	    0.0	  200.0	   25.4
= 	  -75.9	    0.0	  200.0	   25.3
= 	  -76.4	    0.0	  200.0	   25.3
= 	  -76.9	    0.0	  200.0	   25.3
= 	  -77.5	    0.0	  200.0	   25.3
= 	  -77.9	    0.0	  200.0	   25.3
= 	  -78.5	    0.0	  200.0	   25.3
= 	  -78.9	    0.0	  200.0	   25.3
= 	  -79.4	    0.0	  200.0	   25.2
= 	  -79.9	    0.0	  200.0	   25.2
= 	  -80.5	    0.0	  200.0	   25.2
= 	  -80.9	    0.0	  200.0	   25.1
= 	  -81.4	    0.0	  200.0	   25.1
= 	  -81.9	    0.0	  200.0	   25.0
= 	  -82.5	    0.0	  200.0	   25.0
= 	  -82.9	    0.0	  200.0	   25.0
= 	  -83.5	    0.0	  200.0	   25.0
= 	  -83.9	    0.0	  200.0	   25.0
= 	  -84.5	    0.0	  200.0	   24.9
= 	  -84.9	    0.0	  200.0	   24.9
= 	  -85.5	    0.0	  200.0	   24.9
= 	  -86.0	    0.0	  200.0	   24.8
= 	  -86.5	    0.0	  200.0	   24.7
= 	  -86.9	    0.0	  200.0	   24.7
= 	  -87.5	    0.0	  200.0	   24.7
= 	  -88.0	    0.0	  200.0	   24.7
= 	  -88.5	    0.0	  200.0	   24.7
= 	  -89.0	    0.0	  200.0	   24.7
= 	  -89.6	    0.0	  200.0	   24.6
= 	  -90.0	    0.0	  200.0	   24.6
= 	  -90.6	    0.0	  200.0	   24.5
= 	  -91.0	    0.0	  200.0	   24.5
= 	  -91.6	    0.0	  200.0	   24.4
= 	  -92.0	    0.0	  200.0	   24.4
= 	  -92.6	    0.0	  200.0	   24.3
= 	  -93.0	    0.0	  200.0	   24.3
= 	  -93.6	    0.0	  200.0	   24.3
= 	  -94.0	    0.0	  200.0	   24.2
= 	  -94.6	    0.0	  200.0	   24.2
= 	  -95.1	    0.0	  200.0	   24.1
= 	  -95.6	    0.0	  200.0	   24.1
= 	  -96.0	    0.0	  200.0	   24.0
= 	  -96.6	    0.0	  200.0	   23.9
= 	  -97.0	    0.0	  200.0	   23.9
= 	  -97.7	    0.0	  200.0	   23.9
= 	  -98.0	    0.0	  200.0	   23.8
= 	  -98.7	    0.0	  200.0	   23.8
= 	  -99.0	    0.0	  200.0	   23.7
= 	  -99.6	    0.0	  200.0	   23.6
= 	 -100.1	    0.0	  200.0	   23.6
= 	 -100.7	    0.0	  200.0	   23.4
= 	 -101.1	    0.0	  200.0	   23.3
= 	 -101.7	    0.0	  200.0	   23.2
= 	 -102.1	    0.0	  200.0	   23.1
= 	 -102.7	    0.0	  200.0	   23.0
= 	 -103.0	    0.0	  200.0	   22.9
= 	 -103.7	    0.0	  200.0	   22.6
= 	 -104.1	    0.0	  200.0	   22.4
= 	 -104.7	    0.0	  200.0	   22.1
= 	 -105.0	    0.0	  200.0	   21.9
= 	 -105.7	    0.0	  200.0	   21.2
= 	 -106.1	    0.0	  200.0	   20.8
= 	 -106.7	    0.0	  200.0	   19.8
= 	 -107.1	    0.0	  200.0	   19.0
= 	 -107.7	    0.0	  200.0	   17.6
= 	 -108.1	    0.0	  200.0	   16.6
= 	 -108.7	    0.0	  200.0	   14.7
= 	 -109.1	    0.0	  200.0	   13.8
= 	 -109.7	    0.0	  200.0	   11.7
= 	 -110.1	    0.0	  200.0	   10.7
= 	 -110.7	    0.0	  200.0	    9.2
= 	 -111.1	    0.0	  200.0	    8.4
= 	 -111.7	    0.0	  200.0	    7.3
= 	 -112.1	    0.0	  200.0	    6.7
= 	 -112.8	    0.0	  200.0	    6.0
= 	 -113.1	    0.0	  200.0	    5.7
= 	 -113.8	    0.0	  200.0	    5.3
= 	 -114.2	    0.0	  200.0	    5.1
= 	 -114.8	    0.0	  200.0	    4.8
= 	 -115.2	    0.0	  200.0	    4.7
= 	 -115.8	    0.0	  200.0	    4.5
= 	 -116.2	    0.0	  200.0	    4.4
= 	 -116.8	    0.0	  200.0	    4.3
= 	 -117.2	    0.0	  200.0	    4.2
= 	 -117.8	    0.0	  200.0	    4.1
= 	 -118.2	    0.0	  200.0	    4.1
= 	 -118.8	    0.0	  200.0	    4.0
= 	 -119.2	    0.0	  200.0	    4.0
= 	 -119.8	    0.0	  200.0	    3.9
= 	 -120.2	    0.0	  200.0	    3.8
= 	 -120.8	    0.0	  200.0	    3.7
= 	 -121.2	    0.0	  200.0	    3.7
= 	 -121.8	    0.0	  200.0	    3.6
= 	 -122.2	    0.0	  200.0	    3.6
= 	 -122.8	    0.0	  200.0	    3.6
= 	 -123.2	    0.0	  200.0	    3.5
= 	 -123.9	    0.0	  200.0	    3.5
= 	 -124.2	    0.0	  200.0	    3.5
= 	 -124.9	    0.0	  200.0	    3.4
= 	 -125.3	    0.0	  200.0	    3.4
= 	 -125.9	    0.0	  200.0	    3.3
= 	 -126.2	    0.0	  200.0	    3.3
= 	 -126.9	    0.0	  200.0	    3.3
= 	 -127.3	    0.0	  200.0	    3.2
= 	 -127.9	    0.0	  200.0	    3.2
= 	 -128.2	    0.0	  200.0	    3.2
= 	 -128.9	    0.0	  200.0	    3.1
= 	 -129.3	    0.0	  200.0	    3.1
= 	 -129.9	    0.0	  200.0	    3.1
= 	 -130.3	    0.0	  200.0	    3.0
= 	 -130.9	    0.0	  200.0	    3.0
= 	 -131.3	    0.0	  200.0	    3.0
= 	 -132.0	    0.0	  200.0	    2.9
= 	 -132.3	    0.0	  200.0	    2.9
= 	 -133.0	    0.0	  200.0	    2.9
= 	 -133.3	    0.0	  200.0	    2.8
= 	 -134.0	    0.0	  200.0	    2.8
= 	 -134.3	    0.0	  200.0	    2.8
= 	 -135.0	    0.0	  200.0	    2.8
= 	 -135.3	    0.0	  200.0	    2.7
= 	 -136.0	    0.0	  200.0	    2.7
= 	 -136.3	    0.0	  200.0	    2.7
= 	 -137.0	    0.0	  200.0	    2.7
= 	 -137.3	    0.0	  200.0	    2.6
= 	 -138.0	    0.0	  200.0	    2.6
= 	 -138.3	    0.0	  200.0	    2.6
= 	 -139.0	    0.0	  200.0	    2.6
= 	 -139.4	    0.0	  200.0	    2.5
= 	 -140.0	    0.0	  200.0	    2.5
= 	 -140.4	    0.0	  200.0	    2.5
= 	 -141.1	    0.0	  200.0	    2.5
= 	 -141.4	    0.0	  200.0	    2.4
= 	 -142.0	    0.0	  200.0	    2.4
= 	 -142.4	    0.0	  200.0	    2.4
= 	 -143.0	    0.0	  200.0	    2.3
= 	 -143.4	    0.0	  200.0	    2.3
= 	 -144.1	    0.0	  200.0	    2.3
= 	 -144.4	    0.0	  200.0	    2.3
= 	 -145.0	    0.0	  200.0	    2.3
= 	 -145.4	    0.0	  200.0	    2.3
= 	 -146.1	    0.0	  200.0	    2.2
= 	 -146.4	    0.0	  200.0	    2.2
= 	 -147.1	    0.0	  200.0	    2.2
= 	 -147.4	    0.0	  200.0	    2.2
= 	 -148.1	    0.0	  200.0	    2.1
= 	 -148.4	    0.0	  200.0	    2.1
= 	 -149.1	    0.0	  200.0	    2.1
= 	 -149.4	    0.0	  200.0	    2.1
= 	 -150.1	    0.0	  200.0	    2.1
= 	 -150.4	    0.0	  200.0	    2.0
= 	 -151.1	    0.0	  200.0	    2.0
= 	 -151.4	    0.0	  200.0	    2.0
= 	 -152.1	    0.0	  200.0	    2.0
= 	 -152.4	    0.0	  200.0	    2.0
= 	 -153.2	    0.0	  200.0	    2.0
= 	 -153.4	    0.0	  200.0	    2.0
= 	 -154.1	    0.0	  200.0	    1.9
= 	 -154.4	    0.0	  200.0	    1.9
= 	 -155.1	    0.0	  200.0	    1.9
= 	 -155.5	    0.0	  200.0	    1.9
= 	 -156.2	    0.0	  200.0	    1.9
= 	 -156.4	    0.0	  200.0	    1.9
= 	 -157.1	    0.0	  200.0	    1.8
= 	 -157.5	    0.0	  200.0	    1.8
= 	 -158.2	    0.0	  200.0	    1.8
= 	 -158.5	    0.0	  200.0	    1.8
= 	 -159.2	    0.0	  200.0	    1.8
= 	 -159.4	    0.0	  200.0	    1.8
= 	 -160.2	    0.0	  200.0	    1.7
= 	 -160.4	    0.0	  200.0	    1.7
= 	 -161.2	    0.0	  200.0	    1.7
= 	 -161.4	    0.0	  200.0	    1.7
= 	 -162.2	    0.0	  200.0	    1.7
= 	 -162.5	    0.0	  200.0	    1.7
= 	 -163.2	    0.0	  200.0	    1.6
= 	 -163.5	    0.0	  200.0	    1.6
= 	 -164.2	    0.0	  200.0	    1.6
= 	 -164.5	    0.0	  200.0	    1.6
= 	 -165.2	    0.0	  200.0	    1.6
= 	 -165.4	    0.0	  200.0	    1.6
= 	 -166.2	    0.0	  200.0	    1.6
= 	 -167.2	    0.0	  200.0	    1.5
= 	 -167.4	    0.0	  200.0	    1.5
= 	 -168.2	    0.0	  200.0	    1.5
= 	 -168.8	    0.0	  200.0	    1.5
= 	 -169.2	    0.0	  200.0	    1.5
= 	 -169.7	    0.0	  200.0	    1.5
:EOM  # End of Measurement
:EOF # End of File
